time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206040,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7162020802497864,0.3495719134807586,0.3226879835128784,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8464335203170776,0.5938103199005127,0.5691796541213989,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8748074769973755,0.6580880284309387,0.4646593332290649,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.769110918045044,0.4404665529727936,0.4251616597175598,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6313555240631104,0.2383687645196914,1.1143096685409546,284.89080810546875,284.95001220703125,302.0150451660156,292.3795166015625,298.59307861328125,297.104736328125,284.8915710449219,1.0,0.7611424326896667,0.3009229600429535,0.3009229600429535,1.0,1.0,-3.863039970397949,0.8605639338493347,3.002476215362549,-0.3093342185020447,0.8714873194694519,0.8714873194694519,0.0,312.4045715332031,300.0,65581.8046875,0.0,5354.97900390625,1.0,278.4574890136719,282.76910400390625,295.4060974121094,299.6438903808594,293.1499938964844,293.1499938964844,278.75,38060.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982742965221405,1.0,0.0,0.0,3.6341187953948975,3.6341428756713854,8.812345413389266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8844.173828125,0.0,1530.92431640625,1895.4371337890625,0.0,4152.5205078125,0.9030802845954896,1.0,0.0,3.0,1.0,0.0
18206100,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7158918976783752,0.3488210141658783,0.3217639327049255,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8461731672286987,0.5925973057746887,0.5677624344825745,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.874786376953125,0.6573948860168457,0.4639159440994262,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7689552903175354,0.4397320747375488,0.4242557287216186,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6310716867446899,0.2377667427062988,1.1110094785690308,284.9939880371094,284.95001220703125,302.00994873046875,292.3788146972656,298.58917236328125,297.101318359375,284.99432373046875,1.0,0.7591888308525085,0.300978809595108,0.300978809595108,1.0,1.0,-3.8533005714416495,0.8581110239028931,2.995189428329468,-0.3088528513908386,0.9392759799957277,0.9392759799957277,0.0,311.29119873046875,300.0,64596.91015625,0.0,5317.482421875,1.0,278.7009582519531,282.8981018066406,295.353515625,299.4249267578125,293.1499938964844,293.1499938964844,278.75,34365.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773901104927064,1.0,0.0,0.0,3.673310279846192,3.6733341217041016,9.003441050481342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9100.681640625,0.0,1546.94921875,1895.4371337890625,0.0,4105.99609375,0.9105299115180968,1.0,0.0,3.0,1.0,0.0
18206160,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7167866826057434,0.3482275009155273,0.3211095333099365,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8472408652305603,0.5915483236312866,0.5666519999504089,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8762549757957458,0.6568933129310608,0.463477075099945,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7700597047805786,0.4391361176967621,0.4235656261444092,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6317281126976013,0.2372656315565109,1.10814368724823,284.9814147949219,284.95001220703125,302.0044860839844,292.3778381347656,298.5860595703125,297.09918212890625,284.9801940917969,1.0,0.7567956447601318,0.3010692000389099,0.3010692000389099,1.0,1.0,-3.845616817474365,0.8563255667686462,2.989291191101074,-0.3083143532276153,0.9439094066619872,0.9439094066619872,0.0,308.24383544921875,288.0,64550.56640625,0.0,5273.75927734375,1.0,278.7423400878906,282.8905639648437,295.357666015625,299.4630126953125,293.1499938964844,293.1499938964844,278.45001220703125,34074.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753730893135072,1.0,0.0,0.0,3.7204298973083496,3.720454216003418,9.235906759386124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9743.037109375,0.0,1598.2587890625,1895.4371337890625,0.0,4088.3759765625,0.9196436405181884,1.0,0.0,3.0,1.0,0.0
18206220,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7179000377655029,0.3472428917884826,0.3203115165233612,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8486181497573853,0.5900631546974182,0.5653724074363708,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8780455589294434,0.6558197736740112,0.4628708660602569,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7714613676071167,0.438214510679245,0.4227517247200012,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6326128840446472,0.236588716506958,1.1049752235412598,284.86480712890625,284.95001220703125,301.9986877441406,292.3765869140625,298.5816955566406,297.0956420898437,284.8646545410156,1.0,0.7539418339729309,0.3011595606803894,0.3011595606803894,1.0,1.0,-3.836734771728516,0.854216456413269,2.982518434524536,-0.3076392412185669,0.8557767868041992,0.8557767868041992,0.0,304.5387268066406,288.0,65213.328125,0.0,5222.2060546875,1.0,278.49725341796875,282.754638671875,295.40289306640625,299.6593322753906,293.1499938964844,293.1499938964844,278.45001220703125,38711.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805704951286316,1.0,0.0,0.0,3.663288354873657,3.6633129119873047,8.954379495662579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9414.923828125,0.0,1568.3609619140625,1895.4371337890625,0.0,4133.6806640625,0.9081130623817444,1.0,0.0,3.0,1.0,0.0
18206280,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7189122438430786,0.3462004065513611,0.3192190825939178,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8499727249145508,0.5885033011436462,0.5637461543083191,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8797858357429504,0.6546646952629089,0.4619395434856415,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7728335857391357,0.4372206032276153,0.4216660559177398,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6334578990936279,0.2358488589525222,1.1010175943374634,284.8915710449219,284.95001220703125,301.9925537109375,292.3750915527344,298.57696533203125,297.0915832519531,284.89263916015625,1.0,0.7506252527236938,0.3012499511241913,0.3012499511241913,1.0,1.0,-3.82513952255249,0.8513690233230591,2.9737706184387207,-0.3069407045841217,0.8498194217681885,0.8498194217681885,0.0,300.54052734375,276.0,64789.2890625,0.0,5160.7294921875,1.0,278.457763671875,282.7849426269531,295.38836669921875,299.58026123046875,293.1499938964844,293.1499938964844,278.75,39388.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814889430999756,1.0,0.0,0.0,3.5765981674194336,3.576622247695923,8.535591291547462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8755.953125,0.0,1477.870849609375,1895.4371337890625,0.0,4141.65234375,0.8915495872497559,1.0,0.0,3.0,1.0,0.0
18206340,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7205101251602173,0.3455893695354461,0.3182976841926574,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8519952297210693,0.5874083042144775,0.5623093247413635,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8822810053825378,0.6541076898574829,0.4612014591693878,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7748318910598755,0.4365774989128113,0.4207068979740143,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6347563862800598,0.235308289527893,1.0972751379013062,284.9952087402344,284.95001220703125,301.986083984375,292.3733215332031,298.57373046875,297.089599609375,284.9952087402344,1.0,0.7471107244491577,0.3013403415679931,0.3013403415679931,1.0,1.0,-3.8147342205047607,0.8488461375236511,2.965888023376465,-0.3063698709011078,0.918513298034668,0.918513298034668,0.0,295.7319030761719,276.0,63817.3203125,0.0,5097.90380859375,1.0,278.6994934082031,282.91375732421875,295.3367614746094,299.3589782714844,293.1499938964844,293.1499938964844,278.75,34787.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750934839248656,1.0,0.0,0.0,3.614682197570801,3.6147055625915527,8.71833435667213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9005.65625,0.0,1485.2449951171875,1895.4371337890625,0.0,4085.92919921875,0.8978702425956726,1.0,0.0,3.0,1.0,0.0
18206400,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7227479815483093,0.3450764417648315,0.3176485598087311,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8547482490539551,0.5864200592041016,0.561184287071228,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8855940103530884,0.6536628603935242,0.4607561230659485,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7775246500968933,0.4360319972038269,0.4199860095977783,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6365880966186523,0.2348525375127792,1.0941908359527588,284.9827880859375,284.95001220703125,301.9792785644531,292.3713073730469,298.5710144042969,297.0886535644531,284.981689453125,1.0,0.7435704469680786,0.301430732011795,0.301430732011795,1.0,1.0,-3.806706666946411,0.8469666242599487,2.959739923477173,-0.3058184385299682,0.9234766960144044,0.9234766960144044,0.0,290.2419128417969,264.0,63746.375,0.0,5038.064453125,1.0,278.7418518066406,282.9071350097656,295.3430480957031,299.3969116210937,293.1499938964844,293.1499938964844,278.45001220703125,34339.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972425639629364,1.0,0.0,0.0,3.658793210983277,3.6588170528411865,8.932417472351517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9629.1865234375,0.0,1530.5196533203125,1895.4371337890625,0.0,4062.542724609375,0.9060242176055908,1.0,0.0,3.0,1.0,0.0
18206460,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7248730659484863,0.3441572487354278,0.3168499767780304,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8574458956718445,0.5849843621253967,0.5598868727684021,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8888152241706848,0.6526291966438293,0.4601316750049591,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7801649570465088,0.4351508915424347,0.4191460013389587,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6383972764015198,0.2342165112495422,1.0908918380737305,284.8720397949219,284.95001220703125,301.97216796875,292.3690185546875,298.5670166015625,297.0862121582031,284.8725280761719,1.0,0.7398913502693176,0.3015889227390289,0.3015889227390289,1.0,1.0,-3.797573328018189,0.8449957966804504,2.952577590942383,-0.3049286603927612,0.8405183553695679,0.8405183553695679,0.0,284.8267517089844,264.0,64329.81640625,0.0,4975.650390625,1.0,278.49871826171875,282.7786865234375,295.38995361328125,299.5908203125,293.1499938964844,293.1499938964844,278.45001220703125,39111.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772272109985352,1.0,0.0,0.0,3.5934553146362305,3.5934791564941406,8.616239597358799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9302.8076171875,0.0,1494.0841064453125,1895.4371337890625,0.0,4104.57470703125,0.8928596377372742,1.0,0.0,3.0,1.0,0.0
18206520,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7266907095909119,0.3431748747825622,0.3157709538936615,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8598713278770447,0.583472728729248,0.5582616329193115,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8917060494422913,0.6515127420425415,0.4591949880123138,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7825360298156738,0.4341954588890075,0.4180518686771393,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6399949789047241,0.2335159629583358,1.086893081665039,284.8998413085937,284.95001220703125,301.9646911621094,292.3664855957031,298.5625915527344,297.0831604003906,284.9006652832031,1.0,0.7359824776649475,0.3017471134662628,0.3017471134662628,1.0,1.0,-3.78592848777771,0.8423534035682678,2.943575143814087,-0.3040080070495605,0.8382977843284607,0.8382977843284607,0.0,279.6133117675781,252.0,63929.73828125,0.0,4907.43017578125,1.0,278.4582824707031,282.8091125488281,295.3763732910156,299.5136108398437,293.1499938964844,293.1499938964844,278.75,39356.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779066443443298,1.0,0.0,0.0,3.5103354454040527,3.5103588104248047,8.222247629419144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8666.029296875,0.0,1407.417724609375,1895.4371337890625,0.0,4110.50048828125,0.876895546913147,1.0,0.0,3.0,1.0,0.0
18206580,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7289456129074097,0.3425782024860382,0.3148520588874817,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8628203272819519,0.5823788046836853,0.5568154454231262,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.895176351070404,0.6509371995925903,0.4584399461746216,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7853855490684509,0.433553546667099,0.4170790016651153,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6419450044631958,0.2329900711774826,1.083118200302124,284.9984130859375,284.95001220703125,301.9568786621094,292.3636779785156,298.55938720703125,297.0818786621094,284.998046875,1.0,0.7320297360420227,0.3019053041934967,0.3019053041934967,1.0,1.0,-3.7754337787628174,0.8400242328643799,2.935409545898437,-0.3032040894031524,0.9055730104446412,0.9055730104446412,0.0,273.9729919433594,252.0,63010.41796875,0.0,4840.21484375,1.0,278.69793701171875,282.9319152832031,295.3252868652344,299.2963562011719,293.1499938964844,293.1499938964844,278.75,34616.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714171886444092,1.0,0.0,0.0,3.5529448986053467,3.5529677867889404,8.423067470175738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8909.9375,0.0,1417.7689208984375,1895.4371337890625,0.0,4053.680908203125,0.8839687705039978,1.0,0.0,3.0,1.0,0.0
18206640,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7317415475845337,0.3420493900775909,0.3141801655292511,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8664055466651917,0.5813595652580261,0.5556529760360718,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8993369340896606,0.6504360437393188,0.4579512178897857,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7888238430023193,0.4329816699028015,0.416323572397232,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6443642377853394,0.2325276434421539,1.079946994781494,284.9834289550781,284.95001220703125,301.9487609863281,292.3606262207031,298.5565795898437,297.0813903808594,284.98223876953125,1.0,0.7281470894813538,0.3020634949207306,0.3020634949207306,1.0,1.0,-3.76710844039917,0.8382826447486877,2.928825855255127,-0.3024137914180755,0.9092888832092284,0.9092888832092284,0.0,267.93731689453125,240.0,62940.85546875,0.0,4777.0849609375,1.0,278.7413330078125,282.9230041503906,295.33154296875,299.3345642089844,293.1499938964844,293.1499938964844,278.45001220703125,34252.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687183499336244,1.0,0.0,0.0,3.598464012145996,3.598487138748169,8.640275837024092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9517.9990234375,0.0,1463.6927490234375,1895.4371337890625,0.0,4029.909912109375,0.892421543598175,1.0,0.0,3.0,1.0,0.0
18206700,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7343645095825195,0.3411199152469635,0.3133547306060791,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8698382377624512,0.5798991918563843,0.5543133020401001,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.903290867805481,0.6493554711341858,0.4572789669036865,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7921096086502075,0.432075947523117,0.4154438376426697,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6466957330703735,0.2318818420171737,1.0765385627746582,284.8754577636719,284.95001220703125,301.9403076171875,292.3573303222656,298.55242919921875,297.0793151855469,284.8763427734375,1.0,0.7241935729980469,0.3022216856479645,0.3022216856479645,1.0,1.0,-3.757621049880981,0.8362170457839966,2.921403884887696,-0.3015076816082001,0.828748345375061,0.828748345375061,0.0,262.1488037109375,240.0,63469.203125,0.0,4712.451171875,1.0,278.5001525878906,282.7987060546875,295.3780822753906,299.52557373046875,293.1499938964844,293.1499938964844,278.45001220703125,39228.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735339283943176,1.0,0.0,0.0,3.5293638706207275,3.5293872356414795,8.311629358104256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9195.80078125,0.0,1426.4071044921875,1895.4371337890625,0.0,4072.26806640625,0.8787019848823547,1.0,0.0,3.0,1.0,0.0
18206760,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7366551756858826,0.3401373028755188,0.3122631907463074,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8729381561279297,0.5783747434616089,0.5526623725891113,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9069496393203736,0.6482091546058655,0.4563102722167969,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7950657606124878,0.4311040043830871,0.4143216013908386,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6487745642662048,0.2311738282442093,1.072455644607544,284.9033508300781,284.95001220703125,301.9315185546875,292.353759765625,298.5478820800781,297.07666015625,284.90399169921875,1.0,0.7200645804405212,0.3024074733257293,0.3024074733257293,1.0,1.0,-3.7457334995269775,0.8335800766944885,2.912153482437134,-0.3005053997039795,0.8280569911003113,0.8280569911003113,0.0,256.6602783203125,228.0,63084.8984375,0.0,4643.2021484375,1.0,278.45880126953125,282.8286437988281,295.3636779785156,299.4484558105469,293.1499938964844,293.1499938964844,278.75,39277.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742242693901062,1.0,0.0,0.0,3.449147701263428,3.4491703510284424,7.938106136862189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8577.5322265625,0.0,1344.1524658203125,1895.4371337890625,0.0,4078.318603515625,0.8633209466934204,1.0,0.0,3.0,1.0,0.0
18206820,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7394049763679504,0.3395178318023681,0.3113277554512024,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8765809535980225,0.5772441029548645,0.5511863827705383,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9113746881484984,0.6475757360458374,0.4555200934410095,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7985019087791443,0.4304269850254059,0.4133179485797882,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6512271165847778,0.2306271642446518,1.0685865879058838,284.9979553222656,284.95001220703125,301.92242431640625,292.3499450683594,298.54443359375,297.0755615234375,284.99725341796875,1.0,0.715924859046936,0.3025932610034942,0.3025932610034942,1.0,1.0,-3.73496413230896,0.8312539458274841,2.90371036529541,-0.2996065020561218,0.8932055234909058,0.8932055234909058,0.0,250.83834838867188,228.0,62203.921875,0.0,4575.40625,1.0,278.6964416503906,282.9467468261719,295.3116455078125,299.2326354980469,293.1499938964844,293.1499938964844,278.75,34494.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967752993106842,1.0,0.0,0.0,3.494474172592163,3.4944963455200195,8.148111305672501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8814.50390625,0.0,1356.140380859375,1895.4371337890625,0.0,4021.3876953125,0.8708400130271912,1.0,0.0,3.0,1.0,0.0
18206880,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7427356839179993,0.3389531373977661,0.3106245398521423,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8808908462524414,0.5761735439300537,0.54997718334198,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9167178869247437,0.6469996571540833,0.4549812376499176,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.802534282207489,0.4298073053359985,0.4125185906887054,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6541838049888611,0.2301336377859115,1.0652780532836914,284.9813537597656,284.95001220703125,301.9129943847656,292.34588623046875,298.5412902832031,297.0751647949219,284.98016357421875,1.0,0.7118707895278931,0.3027790784835815,0.3027790784835815,1.0,1.0,-3.7262258529663086,0.8294790387153625,2.896746873855591,-0.2987178862094879,0.895262598991394,0.895262598991394,0.0,244.6973571777344,216.0,62124.0234375,0.0,4511.63818359375,1.0,278.7408142089844,282.9367370605469,295.3168334960937,299.26910400390625,293.1499938964844,293.1499938964844,279.04998779296875,34241.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650536775588988,1.0,0.0,0.0,3.539658308029175,3.539680957794189,8.360186711797724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8386.0263671875,0.0,1401.0791015625,1895.4371337890625,0.0,3997.504638671875,0.8792378306388855,1.0,0.0,3.0,1.0,0.0
18206940,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7461829781532288,0.3384616672992706,0.309902161359787,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8853426575660706,0.5751895904541016,0.5487484335899353,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.922309935092926,0.6465248465538025,0.4544120132923126,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8066698312759399,0.4292565882205963,0.4117116928100586,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6572756767272949,0.2296871691942215,1.0620183944702148,285.0574645996094,284.95001220703125,301.9032592773437,292.3415832519531,298.538330078125,297.0751953125,285.0570373535156,1.0,0.7078233361244202,0.3029648661613464,0.3029648661613464,1.0,1.0,-3.717449188232422,0.827690601348877,2.889758586883545,-0.2978346943855285,0.9697788953781128,0.9697788953781128,0.0,238.6204833984375,216.0,61335.953125,0.0,4448.455078125,1.0,278.9964599609375,283.0377197265625,295.29425048828125,299.1302490234375,293.1499938964844,293.1499938964844,279.04998779296875,31742.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593088030815125,1.0,0.0,0.0,3.623553991317749,3.623577117919922,8.761183494243596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8665.3134765625,0.0,1472.317626953125,1895.4371337890625,0.0,3946.422119140625,0.8972043395042419,1.0,0.0,3.0,1.0,0.0
18207000,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7499774694442749,0.3379293978214264,0.3092691600322723,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8901835083961487,0.5741631984710693,0.5476274490356445,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9284070730209352,0.6459791660308838,0.4539377689361572,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8110265135765076,0.428680956363678,0.4109910428524017,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6606864333152771,0.2292420715093612,1.0590349435806274,285.0254821777344,284.95001220703125,301.8931884765625,292.3370056152344,298.53533935546875,297.0753479003906,285.0227355957031,1.0,0.7038301825523376,0.3031506538391113,0.3031506538391113,1.0,1.0,-3.709550380706787,0.8261392712593079,2.883410930633545,-0.2969539165496826,0.979723870754242,0.979723870754242,0.0,232.46533203125,204.0,61452.203125,0.0,4387.482421875,1.0,279.0414733886719,283.0077819824219,295.3143615722656,299.2093200683594,293.1499938964844,293.1499938964844,278.75,31888.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581152200698853,1.0,0.0,0.0,3.707255363464356,3.7072792053222656,9.170611292574904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9303.7705078125,0.0,1566.5592041015625,1895.4371337890625,0.0,3935.766845703125,0.9150844812393188,1.0,0.0,3.0,1.0,0.0
18207060,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7534231543540955,0.3368829786777496,0.3083956837654114,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8946291208267212,0.5725672245025635,0.5462274551391602,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9339893460273744,0.6446940302848816,0.4531853497028351,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.814915657043457,0.4276660084724426,0.4100639820098877,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6638351082801819,0.2285439223051071,1.055568814277649,284.8794860839844,284.95001220703125,301.8827819824219,292.3321838378906,298.530517578125,297.0732116699219,284.8764343261719,1.0,0.6997349858283997,0.3033604621887207,0.3033604621887207,1.0,1.0,-3.69967269897461,0.8241124153137207,2.8755602836608887,-0.2958649098873138,0.8826550245285034,0.8826550245285034,0.0,226.72036743164065,204.0,62338.16015625,0.0,4323.9130859375,1.0,278.7969665527344,282.83892822265625,295.3677978515625,299.4322509765625,293.1499938964844,293.1499938964844,278.75,36341.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648893475532532,1.0,0.0,0.0,3.6939637660980233,3.69398832321167,9.104970786211196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9024.515625,0.0,1585.2218017578125,1895.4371337890625,0.0,3996.048095703125,0.913297474384308,1.0,0.0,3.0,1.0,0.0
18207120,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7562661170959473,0.3356609642505646,0.3071441352367401,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8984137177467346,0.5707670450210571,0.5443819165229797,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9387155771255492,0.6431755423545837,0.4520128667354584,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8181660771369934,0.426468551158905,0.4087857902050018,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.666472852230072,0.2277016788721084,1.0510962009429932,284.885986328125,284.95001220703125,301.8721008300781,292.3271179199219,298.5247802734375,297.0697631835937,284.8868103027344,1.0,0.6953943371772766,0.3035702705383301,0.3035702705383301,1.0,1.0,-3.686312198638916,0.8211297392845154,2.865182399749756,-0.2947351038455963,0.8633147478103638,0.8633147478103638,0.0,221.4364318847656,192.0,61950.86328125,0.0,4254.11328125,1.0,278.757568359375,282.8514404296875,295.3527526855469,299.3641052246094,293.1499938964844,293.1499938964844,279.04998779296875,38504.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672808051109314,1.0,0.0,0.0,3.6151914596557617,3.615215539932251,8.720791697669483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8385.0205078125,0.0,1513.3470458984375,1895.4371337890625,0.0,4017.21533203125,0.8991897106170654,1.0,0.0,3.0,1.0,0.0
18207180,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7597169876098633,0.3348832130432129,0.3060361742973327,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9028751850128174,0.5694450736045837,0.5426923632621765,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9442036747932434,0.6422951817512512,0.4510121643543243,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8219268918037415,0.4256229102611542,0.4076027572154999,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.669582724571228,0.2270372658967971,1.0466949939727783,284.9914245605469,284.95001220703125,301.861083984375,292.3218078613281,298.520263671875,297.0679626464844,284.99188232421875,1.0,0.6909979581832886,0.303780049085617,0.303780049085617,1.0,1.0,-3.67379379272461,0.8183776140213013,2.8554160594940186,-0.2937411665916443,0.9311453700065612,0.9311453700065612,0.0,215.7910919189453,192.0,60930.29296875,0.0,4184.7939453125,1.0,279.0004272460937,282.9830627441406,295.2928466796875,299.1369323730469,293.1499938964844,293.1499938964844,279.04998779296875,34565.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614248275756836,1.0,0.0,0.0,3.650989532470703,3.651013374328613,8.894355687516509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8622.5390625,0.0,1523.537353515625,1895.4371337890625,0.0,3965.2763671875,0.9057754278182985,1.0,0.0,3.0,1.0,0.0
18207240,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.76414954662323,0.3342536389827728,0.3052408397197723,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.908589780330658,0.5682827830314636,0.5413589477539062,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9508216977119446,0.6416032910346985,0.4503560364246368,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8265334963798523,0.42491015791893,0.4066873490810394,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6735115647315979,0.2264662384986877,1.042970895767212,284.97900390625,284.95001220703125,301.8497314453125,292.3162536621094,298.5163269042969,297.0672302246094,284.97772216796875,1.0,0.6866971850395203,0.3039898574352264,0.3039898574352264,1.0,1.0,-3.663897752761841,0.8163421750068665,2.847555637359619,-0.2927792072296142,0.9350616335868835,0.9350616335868835,0.0,209.6827545166016,180.0,60831.5625,0.0,4120.00537109375,1.0,279.0421447753906,282.9759826660156,295.29229736328125,299.1659240722656,293.1499938964844,293.1499938964844,278.75,34206.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589980244636536,1.0,0.0,0.0,3.697092294692993,3.6971163749694815,9.120399226958398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9218.859375,0.0,1572.60302734375,1895.4371337890625,0.0,3943.64892578125,0.9144846200942992,1.0,0.0,3.0,1.0,0.0
18207300,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7685295939445496,0.3332374095916748,0.3043320178985595,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.914507269859314,0.5666933655738831,0.539892315864563,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9571418166160583,0.6403435468673706,0.4495574235916137,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8310733437538147,0.4238748848438263,0.4056805968284607,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.6774242520332336,0.2257209718227386,1.0390915870666504,284.8612060546875,284.95001220703125,301.8381042480469,292.3104553222656,298.51123046875,297.0651550292969,284.8609619140625,1.0,0.6823524832725525,0.3041996657848358,0.3041996657848358,1.0,1.0,-3.6531617641448975,0.8140668869018555,2.839094877243042,-0.2917089760303497,0.8453879356384277,0.8453879356384277,0.0,203.8005523681641,180.0,61415.66796875,0.0,4054.729736328125,1.0,278.7978210449219,282.84088134765625,295.3359069824219,299.3536682128906,293.1499938964844,293.1499938964844,278.75,39097.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642536640167236,1.0,0.0,0.0,3.632676839828491,3.63270115852356,8.805353672869387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8898.86328125,0.0,1537.048583984375,1895.4371337890625,0.0,3990.41162109375,0.9014165997505188,1.0,0.0,3.0,1.0,0.0
18207360,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7725059390068054,0.3321513533592224,0.3031505346298218,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9201076626777648,0.5650227069854736,0.5381064414978027,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9627621173858644,0.638995885848999,0.4484512507915497,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8352627158164978,0.4227610528469085,0.4044263660907745,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6810023188591003,0.2249069511890411,1.0345379114151,284.8897705078125,284.95001220703125,301.8261413574219,292.3044128417969,298.50567626953125,297.0624389648437,284.8908386230469,1.0,0.6778395175933838,0.3044627904891968,0.3044627904891968,1.0,1.0,-3.639985322952272,0.8112787008285522,2.8287065029144287,-0.2904665768146515,0.8397025465965271,0.8397025465965271,0.0,198.2631683349609,168.0,60955.6015625,0.0,3985.579345703125,1.0,278.75799560546875,282.87469482421875,295.3170166015625,299.2684326171875,293.1499938964844,293.1499938964844,279.04998779296875,39755.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651340842247008,1.0,0.0,0.0,3.536882400512696,3.5369060039520264,8.347078619408421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8279.478515625,0.0,1438.1524658203125,1895.4371337890625,0.0,3998.217529296875,0.883086621761322,1.0,0.0,3.0,1.0,0.0
18207420,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7772872447967529,0.3314689695835113,0.3021401166915893,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9267815947532654,0.5637921094894409,0.5365143418312073,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9690884351730348,0.638225793838501,0.4475439488887787,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8401989340782166,0.4219787120819092,0.4033057689666748,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6852295398712158,0.2242736518383026,1.0302329063415527,284.9942626953125,284.95001220703125,301.8138732910156,292.29815673828125,298.5012512207031,297.06134033203125,284.99432373046875,1.0,0.6733275055885315,0.3047259449958801,0.3047259449958801,1.0,1.0,-3.628065347671509,0.8088462948799133,2.81921911239624,-0.2893330156803131,0.9082623720169068,0.9082623720169068,0.0,192.3886260986328,168.0,59981.15234375,0.0,3918.074462890625,1.0,278.9984741210937,283.0040283203125,295.2583923339844,299.04205322265625,293.1499938964844,293.1499938964844,279.04998779296875,34883.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583019018173218,1.0,0.0,0.0,3.574148416519165,3.574171543121338,8.523902010892925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8510.3046875,0.0,1442.22802734375,1895.4371337890625,0.0,3937.434326171875,0.888997495174408,1.0,0.0,3.0,1.0,0.0
18207480,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7831283807754517,0.3308766782283783,0.3013962805271148,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9347575902938844,0.5626609921455383,0.5352299213409424,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9762197732925416,0.6375613808631897,0.4469285905361175,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8461445569992065,0.4212857186794281,0.4024219810962677,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6903455257415771,0.2237149775028228,1.026576280593872,284.9811706542969,284.95001220703125,301.8013000488281,292.2916259765625,298.497314453125,297.0611267089844,284.9800109863281,1.0,0.6689258813858032,0.3049890697002411,0.3049890697002411,1.0,1.0,-3.6184918880462646,0.8070564270019531,2.8114354610443115,-0.2882168292999267,0.9123284220695496,0.9123284220695496,0.0,186.1629333496093,156.0,59871.3046875,0.0,3854.8388671875,1.0,279.04150390625,282.9969482421875,295.2601013183594,299.07208251953125,293.1499938964844,293.1499938964844,278.75,34395.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552860856056212,1.0,0.0,0.0,3.6186585426330566,3.618682146072388,8.737526968616294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9086.462890625,0.0,1486.6773681640625,1895.4371337890625,0.0,3910.456298828125,0.8970540165901184,1.0,0.0,3.0,1.0,0.0
18207540,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7888666391372681,0.3298914134502411,0.3005132377147674,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9425197839736938,0.5610970854759216,0.5337845683097839,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9828028082847596,0.6363198757171631,0.4461414515972137,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8520885705947876,0.4202653169631958,0.4014268815517425,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.695403516292572,0.2229814529418945,1.022732496261597,284.86944580078125,284.95001220703125,301.7884216308594,292.28485107421875,298.4921569824219,297.0595703125,284.8699035644531,1.0,0.6644859313964844,0.305252194404602,0.305252194404602,1.0,1.0,-3.607897043228149,0.804975152015686,2.802921772003174,-0.2869984209537506,0.8282809257507324,0.8282809257507324,0.0,180.222412109375,156.0,60378.15234375,0.0,3791.072265625,1.0,278.7997131347656,282.8697204589844,295.3055419921875,299.25787353515625,293.1499938964844,293.1499938964844,278.75,39456.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602060914039612,1.0,0.0,0.0,3.546405792236328,3.546429395675659,8.392090649067541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8771.845703125,0.0,1446.06787109375,1895.4371337890625,0.0,3954.422607421875,0.8825176954269409,1.0,0.0,3.0,1.0,0.0
18207600,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7941746711730957,0.3288396298885345,0.2993618547916412,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9496370553970336,0.5594566464424133,0.532025933265686,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9885843992233276,0.6349967122077942,0.4450516998767853,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8577398061752319,0.4191702604293823,0.4001887440681457,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7001038789749146,0.222182810306549,1.0182355642318726,284.89874267578125,284.95001220703125,301.7752380371094,292.2778625488281,298.4866027832031,297.0574035644531,284.8995361328125,1.0,0.6598877906799316,0.3055153489112854,0.3055153489112854,1.0,1.0,-3.594916582107544,0.8022282719612122,2.792688369750977,-0.2857789695262909,0.8265076279640198,0.8265076279640198,0.0,174.6371307373047,144.0,59951.3125,0.0,3723.837890625,1.0,278.7586669921875,282.903076171875,295.2876281738281,299.1754455566406,293.1499938964844,293.1499938964844,279.04998779296875,39651.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609036445617676,1.0,0.0,0.0,3.455831527709961,3.4558544158935547,7.968901059030031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8178.15625,0.0,1353.55126953125,1895.4371337890625,0.0,3960.636962890625,0.8651427626609802,1.0,0.0,3.0,1.0,0.0
18207660,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8004243969917297,0.328149676322937,0.2983631491661072,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9576446413993835,0.5582107305526733,0.5304405093193054,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.994828999042511,0.6341944336891174,0.444141536951065,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8643877506256104,0.4183715879917145,0.3990691304206848,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7055587768554688,0.2215442210435867,1.0139528512954712,284.9973449707031,284.95001220703125,301.76177978515625,292.2705993652344,298.4820251464844,297.0565795898437,284.9969787597656,1.0,0.6552881598472595,0.3058104813098907,0.3058104813098907,1.0,1.0,-3.5830495357513428,0.7998848557472229,2.7831647396087646,-0.2845693528652191,0.8931486010551453,0.8931486010551453,0.0,168.75616455078125,144.0,59037.78125,0.0,3658.03759765625,1.0,278.9965209960937,283.0253601074219,295.2295227050781,298.95367431640625,293.1499938964844,293.1499938964844,279.04998779296875,34667.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540249109268188,1.0,0.0,0.0,3.4983365535736084,3.498358726501465,8.16613351162232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8401.5810546875,0.0,1361.33837890625,1895.4371337890625,0.0,3899.148193359375,0.8719438910484314,1.0,0.0,3.0,1.0,0.0
18207720,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.806786060333252,0.327515959739685,0.2976289391517639,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9653547406196594,0.5570272207260132,0.5291574597358704,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9990000128746032,0.6335248351097107,0.4419595599174499,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8711822628974915,0.4176301062107086,0.3981885313987732,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.711005449295044,0.2209555655717849,1.0103793144226074,284.9806823730469,284.95001220703125,301.7479858398437,292.2631225585937,298.4772644042969,297.0564270019531,284.9790344238281,1.0,0.6505951285362244,0.3061056435108185,0.3061056435108185,1.0,1.0,-3.569852590560913,0.7971464395523071,2.7727062702178955,-0.282738447189331,0.8951537013053894,0.8951537013053894,0.0,163.24513244628906,147.0,58901.58203125,0.0,3593.2880859375,1.0,279.0408630371094,283.014892578125,295.2310485839844,298.98358154296875,293.1499938964844,293.1499938964844,279.3500061035156,34305.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509921073913574,1.0,0.0,0.0,3.5442111492156982,3.544234037399292,8.381707630178425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7991.71630859375,0.0,1406.3167724609375,1895.4371337890625,0.0,3871.8955078125,0.8802930116653442,1.0,0.0,3.0,1.0,0.0
18207780,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8096294403076172,0.3269260823726654,0.2969547212123871,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.968733251094818,0.5559039115905762,0.5279395580291748,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9990000128746032,0.6335397958755493,0.4366687536239624,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8743566274642944,0.4169348478317261,0.3973856568336487,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7133285403251648,0.2203998565673828,1.007273554801941,285.0565185546875,284.95001220703125,301.73388671875,292.25543212890625,298.4733581542969,297.0564270019531,285.05621337890625,1.0,0.6475895643234253,0.3064007759094238,0.3064007759094238,1.0,1.0,-3.556713104248047,0.7944597601890564,2.762253522872925,-0.2819357216358185,0.9687451124191284,0.9687451124191284,0.0,160.29776000976562,147.0,58020.80078125,0.0,3541.373046875,1.0,279.2965393066406,283.117431640625,295.2033996582031,298.8357238769531,293.1499938964844,293.1499938964844,279.3500061035156,31851.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446997046470642,1.0,0.0,0.0,3.62487530708313,3.624898433685303,8.767574399826117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8247.220703125,0.0,1474.5711669921875,1895.4371337890625,0.0,3815.090087890625,0.8976220488548279,1.0,0.0,3.0,1.0,0.0
18207840,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8111557960510254,0.3262892663478851,0.2963964343070984,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9704975485801696,0.554739773273468,0.5268629789352417,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.6338467597961426,0.4333541393280029,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8761036396026611,0.4162126779556274,0.3967028558254242,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7145035266876221,0.2198470830917358,1.004631280899048,285.0245056152344,284.95001220703125,301.7195129394531,292.2474670410156,298.46923828125,297.05670166015625,285.0216064453125,1.0,0.6452158689498901,0.3066959381103515,0.3066959381103515,1.0,1.0,-3.545637845993042,0.7923212647438049,2.753316640853882,-0.2806978523731231,0.978428304195404,0.978428304195404,0.0,158.46902465820312,150.0,58055.484375,0.0,3503.291748046875,1.0,279.34149169921875,283.0879211425781,295.22021484375,298.905029296875,293.1499938964844,293.1499938964844,279.04998779296875,31956.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430317878723145,1.0,0.0,0.0,3.70805549621582,3.7080793380737305,9.17457043669856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8842.5712890625,0.0,1567.985595703125,1895.4371337890625,0.0,3799.9755859375,0.9153066873550416,1.0,0.0,3.0,1.0,0.0
