time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207900,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8113936185836792,0.3251433074474334,0.2956073582172394,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9708175659179688,0.5530173778533936,0.5255237817764282,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.6334549784660339,0.4318123161792755,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.87650465965271,0.4150565564632416,0.3958257138729095,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7146264314651489,0.2190508395433426,1.0015826225280762,284.8760681152344,284.95001220703125,301.704833984375,292.2392883300781,298.4634704589844,297.0549011230469,284.87261962890625,1.0,0.6433647274971008,0.3069911003112793,0.3069911003112793,1.0,1.0,-3.5355212688446045,0.790446400642395,2.745074987411499,-0.2795246839523315,0.8792382478713989,0.8792382478713989,0.0,157.43521118164062,150.0,58886.5,0.0,3472.490234375,1.0,279.0969543457031,282.9176940917969,295.2735595703125,299.12091064453125,293.1499938964844,293.1499938964844,279.04998779296875,36505.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498304128646852,1.0,0.0,0.0,3.692077875137329,3.692102432250977,9.095676887227456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8568.9990234375,0.0,1584.3106689453125,1895.4371337890625,0.0,3861.43408203125,0.9129000902175904,1.0,0.0,3.0,1.0,0.0
18207960,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8101730942726135,0.3238155543804168,0.2944474518299103,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9695432782173156,0.551089882850647,0.5237516760826111,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.6324817538261414,0.4321004152297973,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8753917217254639,0.4137157201766968,0.3946065306663513,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7135319113731384,0.2181123495101928,0.9975942373275756,284.8841857910156,284.95001220703125,301.6898498535156,292.2308959960937,298.45660400390625,297.0516052246094,284.8852844238281,1.0,0.641842246055603,0.3073211908340454,0.3073211908340454,1.0,1.0,-3.525034189224243,0.7885661125183105,2.7364680767059326,-0.2782085239887237,0.8598783612251282,0.8598783612251282,0.0,157.1665802001953,153.0,58513.44921875,0.0,3445.59130859375,1.0,279.0575866699219,282.9331359863281,295.256103515625,299.0501708984375,293.1499938964844,293.1499938964844,279.3500061035156,38746.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522491097450256,1.0,0.0,0.0,3.606597661972046,3.606621742248535,8.679379561726819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7966.70849609375,0.0,1505.720947265625,1895.4371337890625,0.0,3883.201171875,0.8975066542625427,1.0,0.0,3.0,1.0,0.0
18208020,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8087881803512573,0.3229158222675323,0.2934433221817016,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9680107831954956,0.5496292114257812,0.5221531391143799,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.631702184677124,0.4328621625900268,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8740405440330505,0.4127165079116821,0.3935000896453857,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7121987342834473,0.2173354625701904,0.9937549829483032,284.9943542480469,284.95001220703125,301.6745910644531,292.22222900390625,298.4508361816406,297.0498962402344,284.9952697753906,1.0,0.6406497955322266,0.3076512813568115,0.3076512813568115,1.0,1.0,-3.515963554382324,0.7870858311653137,2.728877782821656,-0.2769685387611389,0.9307813048362732,0.9307813048362732,0.0,157.15023803710938,153.0,57541.23828125,0.0,3423.7421875,1.0,279.3002014160156,283.0682373046875,295.1911315917969,298.8223876953125,293.1499938964844,293.1499938964844,279.3500061035156,34556.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460932612419128,1.0,0.0,0.0,3.643538236618042,3.643562078475952,8.858087880980747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8196.240234375,0.0,1515.211181640625,1895.4371337890625,0.0,3827.69970703125,0.9042065739631652,1.0,0.0,3.0,1.0,0.0
18208080,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8076872229576111,0.322156548500061,0.2927610278129577,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9666914939880372,0.5483246445655823,0.5209251046180725,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.6308608651161194,0.4336221218109131,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8729051351547241,0.4118450582027435,0.3926756381988525,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7110189199447632,0.216635599732399,0.990618109703064,284.9840087890625,284.95001220703125,301.6590270996094,292.21337890625,298.4455871582031,297.0491027832031,284.9827575683594,1.0,0.6398001909255981,0.3079813718795776,0.3079813718795776,1.0,1.0,-3.5091323852539062,0.7862277030944824,2.722904682159424,-0.2757617831230163,0.9375343322753906,0.9375343322753906,0.0,157.218994140625,156.0,57478.8515625,0.0,3407.83642578125,1.0,279.3420715332031,283.0616455078125,295.1879577636719,298.8499755859375,293.1499938964844,293.1499938964844,279.04998779296875,34035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435396194458008,1.0,0.0,0.0,3.694604635238648,3.694628953933716,9.10813071186567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8764.0654296875,0.0,1568.485595703125,1895.4371337890625,0.0,3804.579833984375,0.9138340950012208,1.0,0.0,3.0,1.0,0.0
18208140,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8059636354446411,0.3210093677043915,0.2919649481773376,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9646753072738647,0.5465932488441467,0.5195661187171936,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9990000128746032,0.6292238235473633,0.4351865947246551,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8711621761322021,0.4106495380401611,0.391760379076004,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7093237638473511,0.2157550752162933,0.9872925281524658,284.8631591796875,284.95001220703125,301.6431579589844,292.2042541503906,298.4389953613281,297.0466613769531,284.8623962402344,1.0,0.6391732096672058,0.3083114922046661,0.3083114922046661,1.0,1.0,-3.502679347991944,0.7854700684547424,2.7172093391418457,-0.2745184600353241,0.8474155068397522,0.8474155068397522,0.0,157.64846801757812,156.0,58137.7734375,0.0,3395.03662109375,1.0,279.09783935546875,282.9223937988281,295.2322998046875,299.0396423339844,293.1499938964844,293.1499938964844,279.04998779296875,38837.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492486119270324,1.0,0.0,0.0,3.6362979412078857,3.636322259902954,8.822917152429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8468.46484375,0.0,1539.12841796875,1895.4371337890625,0.0,3856.1904296875,0.9019933938980104,1.0,0.0,3.0,1.0,0.0
18208200,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8032693862915039,0.3197691738605499,0.2908867597579956,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9615952372550964,0.5447562336921692,0.5178775787353516,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6270800232887268,0.4376380443572998,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8685091137886047,0.4093571305274963,0.3905894160270691,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7067978382110596,0.2147887498140335,0.9832528233528136,284.8915100097656,284.95001220703125,301.62701416015625,292.1949462890625,298.4319152832031,297.0435791015625,284.892822265625,1.0,0.6386426687240601,0.3086415827274322,0.3086415827274322,1.0,1.0,-3.4952969551086426,0.7844477891921997,2.7108492851257324,-0.2732600569725036,0.8418497443199158,0.8418497443199158,0.0,158.51614379882812,159.0,57772.9453125,0.0,3382.69189453125,1.0,279.0579833984375,282.955810546875,295.2116394042969,298.9591979980469,293.1499938964844,293.1499938964844,279.3500061035156,39639.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950641930103302,1.0,0.0,0.0,3.540371417999268,3.540395021438598,8.363555821233604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7890.07177734375,0.0,1440.9996337890625,1895.4371337890625,0.0,3868.7431640625,0.8838131427764893,1.0,0.0,3.0,1.0,0.0
18208260,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8001132607460022,0.3189087808132171,0.289991170167923,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.95781147480011,0.5433368682861328,0.516395628452301,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9981964826583862,0.625281035900116,0.4381767213344574,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8653179407119751,0.408377081155777,0.3895689845085144,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7037636637687683,0.213972583413124,0.979514479637146,284.99957275390625,284.95001220703125,301.610595703125,292.1853942871094,298.4258117675781,297.04205322265625,285.0,1.0,0.638120710849762,0.3089309930801391,0.3089309930801391,1.0,1.0,-3.4864842891693115,0.7828968167304993,2.703587532043457,-0.2720783352851867,0.9136587381362916,0.9136587381362916,0.0,159.78761291503906,159.0,56855.44921875,0.0,3369.416748046875,1.0,279.2986145019531,283.08709716796875,295.1478881835937,298.735107421875,293.1499938964844,293.1499938964844,279.3500061035156,34695.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439501762390136,1.0,0.0,0.0,3.581395149230957,3.58141827583313,8.558502599953499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8115.65087890625,0.0,1448.596923828125,1895.4371337890625,0.0,3808.300537109375,0.8905377388000488,1.0,0.0,3.0,1.0,0.0
18208320,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7971572875976562,0.3181280195713043,0.2893644571304321,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.954087734222412,0.5420083403587341,0.5152258276939392,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9955369830131532,0.6238346099853516,0.4371584951877594,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8622706532478333,0.4074761867523193,0.3887906074523926,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7008293867111206,0.2132092714309692,0.9763914942741394,284.9860534667969,284.95001220703125,301.5938720703125,292.17559814453125,298.42010498046875,297.0411682128906,284.98468017578125,1.0,0.6376234889030457,0.309220403432846,0.309220403432846,1.0,1.0,-3.477505683898926,0.7812891602516174,2.696216583251953,-0.2709713280200958,0.9193352460861206,0.9193352460861206,0.0,161.11968994140625,162.0,56764.85546875,0.0,3356.17333984375,1.0,279.3415832519531,283.0782775878906,295.1460266113281,298.76324462890625,293.1499938964844,293.1499938964844,279.04998779296875,34131.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941097378730774,1.0,0.0,0.0,3.632055759429932,3.632079362869263,8.802343245406519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8666.1279296875,0.0,1499.3873291015625,1895.4371337890625,0.0,3782.41845703125,0.8998600840568542,1.0,0.0,3.0,1.0,0.0
18208380,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7937663197517395,0.3169463574886322,0.2885888814926147,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9497984647750854,0.5402390956878662,0.5138856768608093,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9924916625022888,0.6220275163650513,0.4361279308795929,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8588494062423706,0.4062392711639404,0.3878903687000274,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6975550651550293,0.2122636437416076,0.9730089902877808,284.867431640625,284.95001220703125,301.5768737792969,292.16558837890625,298.41326904296875,297.0389404296875,284.8670349121094,1.0,0.637097954750061,0.3095097839832306,0.3095097839832306,1.0,1.0,-3.4675862789154053,0.779407799243927,2.688178539276123,-0.2697634994983673,0.8316419124603271,0.8316419124603271,0.0,162.67138671875,162.0,57313.92578125,0.0,3342.070556640625,1.0,279.09930419921875,282.94366455078125,295.1907043457031,298.9486389160156,293.1499938964844,293.1499938964844,279.04998779296875,39216.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465816020965576,1.0,0.0,0.0,3.565391063690185,3.5654146671295166,8.482182352054224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8369.0458984375,0.0,1464.5694580078125,1895.4371337890625,0.0,3832.11474609375,0.8864291906356812,1.0,0.0,3.0,1.0,0.0
18208440,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7896128296852112,0.3156703412532806,0.2875257730484009,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9445475935935974,0.5383647084236145,0.5122113227844238,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9887101054191588,0.6202337741851807,0.434894859790802,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8547579646110535,0.4049041271209717,0.3867286443710327,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6936435699462891,0.2112372815608978,0.9689139723777772,284.8952941894531,284.95001220703125,301.5595703125,292.1553649902344,298.40594482421875,297.0359802246094,284.896240234375,1.0,0.636428952217102,0.3097991943359375,0.3097991943359375,1.0,1.0,-3.455256700515747,0.776843249797821,2.678413391113281,-0.2685710787773132,0.8274990916252136,0.8274990916252136,0.0,164.54708862304688,165.0,56879.80859375,0.0,3324.32958984375,1.0,279.0585327148437,282.9775085449219,295.16925048828125,298.8640441894531,293.1499938964844,293.1499938964844,279.3500061035156,39797.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477015733718872,1.0,0.0,0.0,3.467214345932007,3.46723747253418,8.021483495213033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7801.32177734375,0.0,1366.1541748046875,1895.4371337890625,0.0,3842.232666015625,0.8677891492843628,1.0,0.0,3.0,1.0,0.0
18208500,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7861353754997253,0.3147557377815246,0.2866040170192718,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9400301575660706,0.5368863344192505,0.5106992721557617,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9854575395584106,0.6190450191497803,0.4339051842689514,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8513290882110596,0.4038655459880829,0.3856756687164306,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6902607679367065,0.2103662192821502,0.9649879336357116,284.9978332519531,284.95001220703125,301.5420227050781,292.1449279785156,298.39947509765625,297.0341796875,284.9978942871094,1.0,0.6357725262641907,0.3100886046886444,0.3100886046886444,1.0,1.0,-3.444022417068481,0.7745850086212158,2.6694374084472656,-0.2674826383590698,0.8959085941314697,0.8959085941314697,0.0,166.1143035888672,165.0,55956.74609375,0.0,3307.42578125,1.0,279.2967834472656,283.1036071777344,295.10430908203125,298.6374206542969,293.1499938964844,293.1499938964844,279.3500061035156,34725.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406912922859192,1.0,0.0,0.0,3.5083084106445312,3.508330821990967,8.2127542100352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8013.59716796875,0.0,1372.0052490234375,1895.4371337890625,0.0,3778.728759765625,0.8742979764938354,1.0,0.0,3.0,1.0,0.0
18208560,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.783474326133728,0.3139190077781677,0.285923421382904,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.936443567276001,0.5354940295219421,0.5094666481018066,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9829056859016418,0.617988646030426,0.4332252442836761,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8486705422401428,0.4029028117656708,0.3848361372947693,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6875544190406799,0.209557756781578,0.9616239070892334,284.9829406738281,284.95001220703125,301.524169921875,292.1342468261719,298.39337158203125,297.0331726074219,284.9816589355469,1.0,0.6352311372756958,0.3104422092437744,0.3104422092437744,1.0,1.0,-3.434938669204712,0.7731168866157532,2.6618218421936035,-0.2662141621112823,0.8996514081954956,0.8996514081954956,0.0,167.35276794433594,168.0,55847.52734375,0.0,3293.649169921875,1.0,279.3409729003906,283.0942077636719,295.1015014648437,298.6620788574219,293.1499938964844,293.1499938964844,279.6499938964844,34225.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375141859054564,1.0,0.0,0.0,3.55740737915039,3.5574302673339844,8.444238801530446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7626.51025390625,0.0,1419.633056640625,1895.4371337890625,0.0,3749.817626953125,0.8831957578659058,1.0,0.0,3.0,1.0,0.0
18208620,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.780770480632782,0.3131455183029175,0.2852286994457245,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.932774782180786,0.5341798663139343,0.5082213282585144,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9802408218383788,0.6170461177825928,0.4325412511825561,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8459899425506592,0.4020023643970489,0.3839932680130005,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.6848340630531311,0.2087928652763366,0.9583250880241394,285.0655822753906,284.95001220703125,301.50604248046875,292.12335205078125,298.3874816894531,297.0325622558594,285.0658874511719,1.0,0.6347284913063049,0.3107958137989044,0.3107958137989044,1.0,1.0,-3.425895929336548,0.771668016910553,2.6542277336120605,-0.2649418711662292,0.9795302748680116,0.9795302748680116,0.0,168.65121459960938,168.0,55012.38671875,0.0,3280.377197265625,1.0,279.5969543457031,283.2017822265625,295.06951904296875,298.5129699707031,293.1499938964844,293.1499938964844,279.6499938964844,31675.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309744238853456,1.0,0.0,0.0,3.641867876052856,3.641891002655029,8.849967798596481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7876.19921875,0.0,1491.8529052734375,1895.4371337890625,0.0,3690.069580078125,0.9013564586639404,1.0,0.0,3.0,1.0,0.0
18208680,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7783408761024475,0.3123519122600555,0.2846275269985199,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9294187426567078,0.5328478813171387,0.5070911645889282,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9777843356132508,0.6160751581192017,0.4319734275341034,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8435710072517395,0.4010948240756988,0.3832419812679291,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.6823549866676331,0.2080404609441757,0.9553127884864808,285.0373229980469,284.95001220703125,301.4876403808594,292.1122436523437,298.3816833496094,297.0322265625,285.03436279296875,1.0,0.6343100666999817,0.3111494183540344,0.3111494183540344,1.0,1.0,-3.417794704437256,0.7704803347587585,2.6473143100738525,-0.2636779844760895,0.995621383190155,0.995621383190155,0.0,169.86964416503906,171.0,55080.9140625,0.0,3268.854248046875,1.0,279.6416320800781,283.17388916015625,295.0845947265625,298.5818176269531,293.1499938964844,293.1499938964844,279.3500061035156,31639.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293209314346312,1.0,0.0,0.0,3.7317092418670654,3.731733083724976,9.29199245547352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8448.6845703125,0.0,1592.6307373046875,1895.4371337890625,0.0,3674.9150390625,0.9204734563827516,1.0,0.0,3.0,1.0,0.0
18208740,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7752116918563843,0.3110559582710266,0.2838006317615509,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9251899123191832,0.5309589505195618,0.5056996941566467,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9745080471038818,0.6143699288368225,0.4311439394950866,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8405272960662842,0.3997559547424316,0.3822961747646332,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6793147921562195,0.2070489525794983,0.9518712759017944,284.8816223144531,284.95001220703125,301.4689636230469,292.1009216308594,298.3744506835937,297.0301513671875,284.876708984375,1.0,0.6338309645652771,0.3115030229091644,0.3115030229091644,1.0,1.0,-3.407867908477783,0.7687658667564392,2.639101982116699,-0.2623134255409241,0.895269513130188,0.895269513130188,0.0,171.46926879882812,171.0,55976.7734375,0.0,3255.40869140625,1.0,279.39630126953125,282.9941101074219,295.13922119140625,298.8009033203125,293.1499938964844,293.1499938964844,279.3500061035156,35813.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936744511127472,1.0,0.0,0.0,3.7300965785980233,3.730121374130249,9.283964459427808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8194.017578125,0.0,1622.6966552734375,1895.4371337890625,0.0,3742.80224609375,0.9210605025291444,1.0,0.0,3.0,1.0,0.0
18208800,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7710701823234558,0.3095285296440124,0.2825770676136017,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9197391271591188,0.5288057923316956,0.5038409233093262,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.970007300376892,0.6123546361923218,0.4298673868179321,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8365808129310608,0.3981889188289642,0.3809820711612701,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6754202246665955,0.2058916687965393,0.9474172592163086,284.87774658203125,284.95001220703125,301.45001220703125,292.08935546875,298.3662414550781,297.02667236328125,284.878662109375,1.0,0.6331380605697632,0.3118566274642944,0.3118566274642944,1.0,1.0,-3.394339799880981,0.7660228610038757,2.628316879272461,-0.2609350979328155,0.867221474647522,0.867221474647522,0.0,173.5535888671875,174.0,55593.0234375,0.0,3236.641357421875,1.0,279.3573303222656,282.9997863769531,295.1199035644531,298.7317199707031,293.1499938964844,293.1499938964844,279.6499938964844,38622.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397985339164734,1.0,0.0,0.0,3.6458892822265625,3.645913600921631,8.869522503118787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7612.79248046875,0.0,1548.197998046875,1895.4371337890625,0.0,3770.61279296875,0.9059779644012452,1.0,0.0,3.0,1.0,0.0
18208860,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7674850225448608,0.3084222674369812,0.2814605236053467,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9150256514549256,0.5271092653274536,0.5020985007286072,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.965989589691162,0.610973596572876,0.4287340939044952,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8331370949745178,0.3969574570655823,0.379733681678772,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6719372272491455,0.204893484711647,0.9429457187652588,284.9906921386719,284.95001220703125,301.4305419921875,292.0774230957031,298.3588562011719,297.0243530273437,284.9920349121094,1.0,0.6323965787887573,0.3122211396694183,0.3122211396694183,1.0,1.0,-3.381356239318848,0.7634626030921936,2.61789345741272,-0.2596502900123596,0.937889039516449,0.937889039516449,0.0,175.34298706054688,174.0,54538.4296875,0.0,3217.531005859375,1.0,279.6010437011719,283.1395263671875,295.0474853515625,298.495361328125,293.1499938964844,293.1499938964844,279.6499938964844,34703.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335647225379944,1.0,0.0,0.0,3.676372528076172,3.676396608352661,9.01845851331018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7826.75439453125,0.0,1552.935791015625,1895.4371337890625,0.0,3713.77197265625,0.9116770029067992,1.0,0.0,3.0,1.0,0.0
18208920,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7648812532424927,0.3074907064437866,0.2806609869003296,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9115499258041382,0.5256025195121765,0.5007200241088867,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9630038738250732,0.6098282337188721,0.4279658794403076,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8305709362030029,0.3958804905414581,0.3787584900856018,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6692541837692261,0.2039961367845535,0.9391283392906188,284.9811096191406,284.95001220703125,301.41033935546875,292.0649108886719,298.3519287109375,297.0230712890625,284.97967529296875,1.0,0.6317641735076904,0.3125856518745422,0.3125856518745422,1.0,1.0,-3.3710134029388428,0.7616482377052307,2.609365224838257,-0.2583880126476288,0.944285213947296,0.944285213947296,0.0,176.67074584960938,177.0,54409.9375,0.0,3201.825927734375,1.0,279.642333984375,283.1339111328125,295.0384826660156,298.5126953125,293.1499938964844,293.1499938964844,279.3500061035156,34147.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307791590690612,1.0,0.0,0.0,3.7258687019348153,3.725893020629883,9.262930120712554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8361.8505859375,0.0,1605.078369140625,1895.4371337890625,0.0,3688.281005859375,0.9209266304969788,1.0,0.0,3.0,1.0,0.0
18208980,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.7620233297348022,0.3061864674091339,0.2797650992870331,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9078356623649596,0.5236827731132507,0.4992278814315796,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.959615170955658,0.6081197261810303,0.4270716309547424,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8277692794799805,0.3944896161556244,0.37770476937294,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.6663878560066223,0.2029352784156799,0.9351904392242432,284.8536376953125,284.95001220703125,301.3894348144531,292.05181884765625,298.343994140625,297.02081298828125,284.8519592285156,1.0,0.6311191320419312,0.3129501640796661,0.3129501640796661,1.0,1.0,-3.3599648475646973,0.7596219778060913,2.6003429889678955,-0.2570394277572632,0.8481069207191467,0.8481069207191467,0.0,178.1812744140625,177.0,55002.20703125,0.0,3185.65478515625,1.0,279.3971252441406,282.9891967773437,295.0804443359375,298.69403076171875,293.1499938964844,293.1499938964844,279.3500061035156,39076.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936621367931366,1.0,0.0,0.0,3.663975954055786,3.6640007495880127,8.957741783888196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8068.48291015625,0.0,1571.8831787109375,1895.4371337890625,0.0,3741.679443359375,0.9081757068634032,1.0,0.0,3.0,1.0,0.0
18209040,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7585225105285645,0.3047755658626556,0.2785844802856445,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9035135507583618,0.5216453671455383,0.4974028468132019,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9553294777870178,0.6062716841697693,0.4258486032485962,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.824369490146637,0.392989844083786,0.3763910233974457,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6629963517189026,0.2017899602651596,0.9305685758590698,284.8795471191406,284.95001220703125,301.36785888671875,292.0382080078125,298.3351745605469,297.0175476074219,284.88104248046875,1.0,0.6303346157073975,0.31331467628479,0.31331467628479,1.0,1.0,-3.346386194229126,0.7568667531013489,2.5895192623138428,-0.2556989789009094,0.8368712067604065,0.8368712067604065,0.0,180.03500366210938,180.0,54498.078125,0.0,3165.888671875,1.0,279.3577880859375,283.0249328613281,295.05438232421875,298.60205078125,293.1499938964844,293.1499938964844,279.6499938964844,40377.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379329085350036,1.0,0.0,0.0,3.54902982711792,3.54905366897583,8.404514346693759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7504.17626953125,0.0,1455.555908203125,1895.4371337890625,0.0,3753.63232421875,0.886253833770752,1.0,0.0,3.0,1.0,0.0
18209100,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.755585789680481,0.3037632405757904,0.2775585055351257,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8999456763267517,0.5200462937355042,0.4957580268383026,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9516608119010924,0.6050165295600891,0.4248157739639282,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8214545845985413,0.39182049036026,0.3751988410949707,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6600484251976013,0.2008166909217834,0.9261470437049866,284.9923400878906,284.95001220703125,301.3456115722656,292.02410888671875,298.3275756835937,297.0160827636719,284.9932861328125,1.0,0.6295648217201233,0.3136792182922363,0.3136792182922363,1.0,1.0,-3.3339314460754395,0.7544282078742981,2.579503297805786,-0.2544662356376648,0.9083176851272584,0.9083176851272584,0.0,181.5859222412109,180.0,53492.86328125,0.0,3147.027099609375,1.0,279.5986633300781,283.16278076171875,294.9815368652344,298.3641662597656,293.1499938964844,293.1499938964844,279.6499938964844,35183.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930503785610199,1.0,0.0,0.0,3.580574750900269,3.5805978775024414,8.554581540920481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7709.43896484375,0.0,1451.298095703125,1895.4371337890625,0.0,3685.75830078125,0.8908548951148987,1.0,0.0,3.0,1.0,0.0
18209160,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7533831000328064,0.3028654754161834,0.2768077850341797,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8971731066703796,0.518568754196167,0.4944292902946472,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9488655924797058,0.6039068698883057,0.424095869064331,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8191882967948914,0.3907612562179565,0.3742532134056091,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.657712996006012,0.1999269723892212,0.9223708510398864,284.9820251464844,284.95001220703125,301.3227233886719,292.0094909667969,298.3203125,297.0155029296875,284.9807434082031,1.0,0.628922164440155,0.3141106367111206,0.3141106367111206,1.0,1.0,-3.323881387710572,0.7528616189956665,2.5710196495056152,-0.2530491650104522,0.9143781661987304,0.9143781661987304,0.0,182.78530883789065,183.0,53352.73046875,0.0,3131.587158203125,1.0,279.6416015625,283.1571960449219,294.97381591796875,298.381103515625,293.1499938964844,293.1499938964844,279.3500061035156,34426.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269598126411438,1.0,0.0,0.0,3.628143548965454,3.628166913986206,8.783390512689948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8222.28515625,0.0,1497.2822265625,1895.4371337890625,0.0,3653.243896484375,0.8992113471031189,1.0,0.0,3.0,1.0,0.0
18209220,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7508552670478821,0.3015891313552856,0.2759338319301605,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8940181732177734,0.5166740417480469,0.4929561614990234,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9455643892288208,0.6022243499755859,0.4232177138328552,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8165906667709351,0.3893844485282898,0.3732089400291443,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6551471948623657,0.1988745927810669,0.9184473752975464,284.8623962402344,284.95001220703125,301.2992553710937,291.994384765625,298.3119201660156,297.01373291015625,284.8616943359375,1.0,0.6282756924629211,0.3145420849323272,0.3145420849323272,1.0,1.0,-3.312941551208496,0.7510420083999634,2.5618996620178223,-0.251538872718811,0.8248498439788818,0.8248498439788818,0.0,184.2240753173828,183.0,53846.91015625,0.0,3115.612060546875,1.0,279.39947509765625,283.02294921875,295.0168762207031,298.5586853027344,293.1499938964844,293.1499938964844,279.3500061035156,39656.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323429465293884,1.0,0.0,0.0,3.554018974304199,3.5540425777435303,8.428160072071478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7934.74169921875,0.0,1455.625732421875,1895.4371337890625,0.0,3702.59814453125,0.884097158908844,1.0,0.0,3.0,1.0,0.0
18209280,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7477365136146545,0.3002168238162994,0.2747828066349029,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.890194833278656,0.5146775245666504,0.4911622703075409,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9413959980010986,0.6004183292388916,0.4220190048217773,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8133830428123474,0.387909322977066,0.3719125986099243,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6521101593971252,0.1977457851171493,0.9138721227645874,284.89166259765625,284.95001220703125,301.2751770019531,291.9788513183594,298.3027648925781,297.010986328125,284.8927307128906,1.0,0.6275069713592529,0.3149735033512115,0.3149735033512115,1.0,1.0,-3.299562931060791,0.7485144734382629,2.551048517227173,-0.2500450015068054,0.820014476776123,0.820014476776123,0.0,186.0062866210937,186.0,53369.74609375,0.0,3096.32373046875,1.0,279.358642578125,283.06060791015625,294.9910888671875,298.4681091308594,293.1499938964844,293.1499938964844,279.6499938964844,40291.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333742260932922,1.0,0.0,0.0,3.443615674972534,3.443638324737549,7.912662454145902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7398.466796875,0.0,1345.74169921875,1895.4371337890625,0.0,3712.030029296875,0.8630531430244446,1.0,0.0,3.0,1.0,0.0
18209340,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7450714111328125,0.2991963326931,0.2737703919410705,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8868777751922607,0.5130674242973328,0.4895311594009399,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.937796413898468,0.599138617515564,0.4209924340248108,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8105431199073792,0.3867256343364715,0.3707250654697418,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6494283080101013,0.1967676281929016,0.909474551677704,284.99676513671875,284.95001220703125,301.2505798339844,291.9628601074219,298.2947082519531,297.0099182128906,284.99713134765625,1.0,0.6267558336257935,0.3154049515724182,0.3154049515724182,1.0,1.0,-3.287192821502685,0.7462707161903381,2.540922164916992,-0.2486457973718643,0.8890369534492493,0.8890369534492493,0.0,187.5296173095703,186.0,52433.984375,0.0,3077.905517578125,1.0,279.5960998535156,283.1893005371094,294.9183959960937,298.2350769042969,293.1499938964844,293.1499938964844,279.6499938964844,34919.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258736968040466,1.0,0.0,0.0,3.482239484786988,3.482261657714844,8.091155905276537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7593.57568359375,0.0,1346.697265625,1895.4371337890625,0.0,3643.2626953125,0.8687812685966492,1.0,0.0,3.0,1.0,0.0
18209400,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7429877519607544,0.2982582151889801,0.2729968726634979,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8842021822929382,0.5115419030189514,0.4881736636161804,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.93495911359787,0.5979592800140381,0.4202383756637573,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8082172870635986,0.3856223523616791,0.369751363992691,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6472290754318237,0.1958536207675933,0.9056340456008912,284.9825134277344,284.95001220703125,301.2254333496094,291.94647216796875,298.2870178222656,297.0096740722656,284.98114013671875,1.0,0.6261164546012878,0.3158363699913025,0.3158363699913025,1.0,1.0,-3.276906013488769,0.7446171641349792,2.532288789749145,-0.2472478300333023,0.893060564994812,0.893060564994812,0.0,188.75929260253903,189.0,52297.76171875,0.0,3062.4599609375,1.0,279.6407165527344,283.1802062988281,294.9098815917969,298.2513732910156,293.1499938964844,293.1499938964844,279.95001220703125,34287.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222875833511353,1.0,0.0,0.0,3.532431602478028,3.532454252243042,8.326085207954748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7230.71923828125,0.0,1393.8590087890625,1895.4371337890625,0.0,3610.254638671875,0.8776597380638123,1.0,0.0,3.0,1.0,0.0
18209460,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7408698797225952,0.2973775565624237,0.2722103595733642,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8814791440963745,0.510086715221405,0.4868006408214569,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9320335984230042,0.5968634486198425,0.4194593131542206,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8058043718338013,0.384576678276062,0.3687753677368164,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.6450324058532715,0.1949799954891204,0.9018621444702148,285.0664367675781,284.95001220703125,301.19976806640625,291.9296875,298.2792053222656,297.0094909667969,285.0670166015625,1.0,0.6255164742469788,0.3162777125835418,0.3162777125835418,1.0,1.0,-3.2666356563568115,0.7429889440536499,2.523646831512451,-0.2458298951387405,0.9736018180847168,0.9736018180847168,0.0,190.0540313720703,189.0,51446.6171875,0.0,3047.48974609375,1.0,279.8962707519531,283.2890014648437,294.8710632324219,298.0956726074219,293.1499938964844,293.1499938964844,279.95001220703125,31617.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152312874794006,1.0,0.0,0.0,3.618009805679321,3.618032932281494,8.734394327802875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7460.92724609375,0.0,1465.3673095703125,1895.4371337890625,0.0,3545.086669921875,0.8960162401199341,1.0,0.0,3.0,1.0,0.0
18209520,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7389505505561829,0.2964829504489898,0.2715161740779876,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8789768218994141,0.5086206793785095,0.4855413138866424,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.929362952709198,0.5957348942756653,0.4187842607498169,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8035576939582825,0.3835287392139435,0.3678902387619018,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.6430174112319946,0.1941212117671966,0.898370087146759,285.03875732421875,284.95001220703125,301.17364501953125,291.9125061035156,298.2714233398437,297.0096130371094,285.0355834960937,1.0,0.6249973773956299,0.3167190253734588,0.3167190253734588,1.0,1.0,-3.257277011871338,0.7416180968284607,2.5156588554382324,-0.2444152384996414,0.9905545115470886,0.9905545115470886,0.0,191.2781982421875,192.0,51477.16796875,0.0,3034.15576171875,1.0,279.9414367675781,283.26104736328125,294.8813171386719,298.1564636230469,293.1499938964844,293.1499938964844,279.6499938964844,31515.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132686257362366,1.0,0.0,0.0,3.711277961730957,3.711301803588867,9.190523542201844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7992.4580078125,0.0,1568.3035888671875,1895.4371337890625,0.0,3526.912841796875,0.915774703025818,1.0,0.0,3.0,1.0,0.0
18209580,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7365362048149109,0.2951029241085052,0.2706056237220764,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8759121298789978,0.5066155195236206,0.4840310215950012,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9259577989578248,0.5938786268234253,0.4178474843502044,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8007827997207642,0.3820620477199554,0.3668175339698791,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6406359076499939,0.1930353790521621,0.8944747447967529,284.8804016113281,284.95001220703125,301.1470642089844,291.8949584960937,298.2622985839844,297.00811767578125,284.8747253417969,1.0,0.6244267225265503,0.3171603679656982,0.3171603679656982,1.0,1.0,-3.246162414550781,0.7397281527519226,2.506434440612793,-0.2429170757532119,0.88880455493927,0.88880455493927,0.0,192.8527069091797,192.0,52317.78515625,0.0,3019.06103515625,1.0,279.6967163085937,283.0791931152344,294.9342956542969,298.3685913085937,293.1499938964844,293.1499938964844,279.6499938964844,35831.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210180044174194,1.0,0.0,0.0,3.709535598754883,3.7095601558685294,9.18189641652134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7748.71923828125,0.0,1599.1378173828125,1895.4371337890625,0.0,3598.55029296875,0.9163480997085572,1.0,0.0,3.0,1.0,0.0
18209640,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7333616614341736,0.2934858500957489,0.2693042159080505,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8720079660415649,0.5043469071388245,0.4820622503757477,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9214749932289124,0.5916963219642639,0.4164599478244781,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7971991896629333,0.3803631663322449,0.3653805553913116,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6376553773880005,0.191785529255867,0.889599621295929,284.87420654296875,284.95001220703125,301.1200256347656,291.8771057128906,298.2516784667969,297.004638671875,284.87518310546875,1.0,0.6236600875854492,0.3176017105579376,0.3176017105579376,1.0,1.0,-3.2315120697021484,0.7368049025535583,2.4947071075439453,-0.2414233237504959,0.8582049608230591,0.8582049608230591,0.0,194.88365173339844,195.0,51894.09375,0.0,2999.04736328125,1.0,279.6575012207031,283.0852355957031,294.9098815917969,298.2935791015625,293.1499938964844,293.1499938964844,279.95001220703125,38940.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243887662887572,1.0,0.0,0.0,3.616206407546997,3.6162307262420654,8.725688758204342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7201.6982421875,0.0,1517.6943359375,1895.4371337890625,0.0,3629.60400390625,0.8995713591575623,1.0,0.0,3.0,1.0,0.0
18209700,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7305422425270081,0.2922739684581756,0.2681000828742981,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8685378432273865,0.5025224685668945,0.4802059233188629,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9175589084625244,0.5901341438293457,0.4152058660984039,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7939786314964294,0.3789885640144348,0.3640025556087494,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6349290609359741,0.1906856447458267,0.8846930861473083,284.9887084960937,284.95001220703125,301.0926208496094,291.85888671875,298.2421875,297.0027160644531,284.9903869628906,1.0,0.6228469610214233,0.3180430233478546,0.3180430233478546,1.0,1.0,-3.2173476219177246,0.7340160608291626,2.4833314418792725,-0.2400446534156799,0.9287009835243224,0.9287009835243224,0.0,196.65188598632807,195.0,50833.0,0.0,2978.7646484375,1.0,279.9002990722656,283.22674560546875,294.82769775390625,298.04931640625,293.1499938964844,293.1499938964844,279.95001220703125,34823.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178684949874878,1.0,0.0,0.0,3.644177198410034,3.644201040267944,8.86119437382149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7396.88818359375,0.0,1517.9146728515625,1895.4371337890625,0.0,3569.474609375,0.9046652913093568,1.0,0.0,3.0,1.0,0.0
