time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209760,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7284258008003235,0.2912405133247375,0.2672075033187866,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8658695816993713,0.5008854866027832,0.4787056446075439,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9146785736083984,0.5888126492500305,0.4143142104148865,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7914943695068359,0.3777712881565094,0.3628941774368286,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6327522397041321,0.1896862387657165,0.8804200291633606,284.97967529296875,284.95001220703125,301.0648193359375,291.8404235839844,298.2334289550781,297.0020446777344,284.9781799316406,1.0,0.6221351027488708,0.3185207843780517,0.3185207843780517,1.0,1.0,-3.2057690620422363,0.7320696115493774,2.4736995697021484,-0.2385768443346023,0.9349851608276368,0.9349851608276368,0.0,197.9908447265625,198.0,50676.88671875,0.0,2961.7001953125,1.0,279.942138671875,283.2212829589844,294.8113708496094,298.05645751953125,293.1499938964844,293.1499938964844,279.6499938964844,34174.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914732038974762,1.0,0.0,0.0,3.695014953613281,3.6950390338897705,9.110153200708736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7890.76416015625,0.0,1569.99951171875,1895.4371337890625,0.0,3540.46533203125,0.913999319076538,1.0,0.0,3.0,1.0,0.0
18209820,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7261166572570801,0.2898524403572082,0.2662278115749359,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8630026578903198,0.4988529086112976,0.4770975708961487,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9115626215934752,0.5869441628456116,0.4133030474185943,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7888187170028687,0.3762533962726593,0.3617141246795654,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6304587125778198,0.1885346919298172,0.8760472536087036,284.8504638671875,284.95001220703125,301.0366516113281,291.8216552734375,298.22344970703125,296.9999694824219,284.84832763671875,1.0,0.6214152574539185,0.3189985454082489,0.3189985454082489,1.0,1.0,-3.1935503482818604,0.7299301624298096,2.463619947433472,-0.2370292097330093,0.8372265100479126,0.8372265100479126,0.0,199.4896850585937,198.0,51209.5234375,0.0,2944.255859375,1.0,279.6978759765625,283.0762634277344,294.8504333496094,298.22900390625,293.1499938964844,293.1499938964844,279.6499938964844,39379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207181334495544,1.0,0.0,0.0,3.627477169036865,3.6275014877319336,8.780164648669597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7611.6455078125,0.0,1533.38134765625,1895.4371337890625,0.0,3595.7841796875,0.90008145570755,1.0,0.0,3.0,1.0,0.0
18209880,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7232828140258789,0.2883566617965698,0.2649714052677154,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8596079349517822,0.496704638004303,0.4751672744750976,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9078355431556702,0.5849351286888123,0.4119678735733032,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7856219410896301,0.3746264278888702,0.3602800071239471,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6277775168418884,0.1873014718294143,0.8710234761238098,284.87713623046875,284.95001220703125,301.0081787109375,291.8026123046875,298.2128601074219,296.9970397949219,284.8787841796875,1.0,0.6205698251724243,0.3194762766361236,0.3194762766361236,1.0,1.0,-3.178885698318481,0.727067768573761,2.451817989349365,-0.2355050593614578,0.8253699541091919,0.8253699541091919,0.0,201.3048553466797,201.0,50675.94140625,0.0,2923.549560546875,1.0,279.6580810546875,283.1154479980469,294.8189392089844,298.1304931640625,293.1499938964844,293.1499938964844,279.95001220703125,40818.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220734238624572,1.0,0.0,0.0,3.500030279159546,3.500053644180298,8.174042704922613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7085.60986328125,0.0,1407.207275390625,1895.4371337890625,0.0,3608.281005859375,0.8758473992347717,1.0,0.0,3.0,1.0,0.0
18209940,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7208192348480225,0.2872452735900879,0.2638641595840454,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8566726446151733,0.4949783682823181,0.4734110236167907,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9047502279281616,0.5835063457489014,0.4108206629753113,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7828372716903687,0.3733198344707489,0.3589642941951751,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6253675222396851,0.186232104897499,0.8661931157112122,284.99072265625,284.95001220703125,300.9794006347656,291.7833251953125,298.2035522460937,296.99591064453125,284.991943359375,1.0,0.6197392344474792,0.3199540376663208,0.3199540376663208,1.0,1.0,-3.165313482284546,0.7245162725448608,2.4407970905303955,-0.2340774238109588,0.8963814973831177,0.8963814973831177,0.0,202.8448638916016,201.0,49679.36328125,0.0,2903.764892578125,1.0,279.8973999023437,283.2537536621094,294.7374572753906,297.8866882324219,293.1499938964844,293.1499938964844,279.95001220703125,35311.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141526222229004,1.0,0.0,0.0,3.5305089950561523,3.530531883239746,8.317024366988335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7271.29296875,0.0,1399.2623291015625,1895.4371337890625,0.0,3535.1005859375,0.8799286484718323,1.0,0.0,3.0,1.0,0.0
18210000,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7188904881477356,0.2862496674060821,0.263025164604187,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8543395400047302,0.4933743476867676,0.4719632267951965,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9024447202682496,0.582220733165741,0.4099796712398529,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.780623733997345,0.3721238374710083,0.3578899800777435,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6233707070350647,0.1852452903985977,0.8619853854179382,284.98046875,284.95001220703125,300.9503479003906,291.76385498046875,298.1947937011719,296.9958190917969,284.9791259765625,1.0,0.6190270185470581,0.3204317986965179,0.3204317986965179,1.0,1.0,-3.154078960418701,0.7226371169090271,2.4314417839050293,-0.2326476424932479,0.901983380317688,0.901983380317688,0.0,204.0615081787109,204.0,49513.40234375,0.0,2887.169189453125,1.0,279.941162109375,283.2478942871094,294.72381591796875,297.8946533203125,293.1499938964844,293.1499938964844,279.6499938964844,34461.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100916981697084,1.0,0.0,0.0,3.5796287059783936,3.5796518325805664,8.550061920686858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7741.32421875,0.0,1444.986572265625,1895.4371337890625,0.0,3497.454833984375,0.8883624076843262,1.0,0.0,3.0,1.0,0.0
18210060,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7166765332221985,0.2848956286907196,0.2620715200901031,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8517447113990784,0.4913724958896637,0.4703781604766845,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8998309969902039,0.5803821682929993,0.408985435962677,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.778160572052002,0.3706254065036773,0.3567230701446533,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6211903095245361,0.1841082423925399,0.8576505184173584,284.8600769042969,284.95001220703125,300.9210205078125,291.744140625,298.1848449707031,296.9942932128906,284.8590393066406,1.0,0.6183152198791504,0.3209528923034668,0.3209528923034668,1.0,1.0,-3.142017364501953,0.7206215858459473,2.421395778656006,-0.2310345768928527,0.8116584420204163,0.8116584420204163,0.0,205.49172973632807,204.0,49946.16796875,0.0,2870.110107421875,1.0,279.7006530761719,283.1146850585937,294.7653503417969,298.06463623046875,293.1499938964844,293.1499938964844,279.6499938964844,39989.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915484607219696,1.0,0.0,0.0,3.4988577365875244,3.4988811016082764,8.168566978383751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7470.99755859375,0.0,1400.041259765625,1895.4371337890625,0.0,3547.430908203125,0.8719615936279297,1.0,0.0,3.0,1.0,0.0
18210120,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7139114737510681,0.2834471464157104,0.2608514130115509,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8486660718917847,0.4892690777778625,0.4684835374355316,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8966213464736938,0.5784262418746948,0.4076798260211944,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7752171158790588,0.3690308034420013,0.3553125560283661,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6186052560806274,0.1828988790512085,0.8527030348777771,284.8907165527344,284.95001220703125,300.8914794921875,291.7242736816406,298.17437744140625,296.99200439453125,284.8918151855469,1.0,0.6174955368041992,0.321474015712738,0.321474015712738,1.0,1.0,-3.127622604370117,0.7179191708564758,2.409703254699707,-0.229446068406105,0.807075560092926,0.807075560092926,0.0,207.2353515625,192.0,49452.375,0.0,2850.083251953125,1.0,279.6591491699219,283.1559143066406,294.7357482910156,297.96990966796875,293.1499938964844,293.1499938964844,279.95001220703125,40645.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164903163909912,1.0,0.0,0.0,3.3780717849731445,3.378093957901001,7.614318064952386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6976.2373046875,0.0,1283.32861328125,1895.4371337890625,0.0,3556.734619140625,0.849046528339386,1.0,0.0,3.0,1.0,0.0
18210180,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7132790684700012,0.2823368608951568,0.2596697807312011,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.848101019859314,0.4875349104404449,0.4666435718536377,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.896279513835907,0.5769796371459961,0.4064710140228271,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7746651768684387,0.3677162528038025,0.353907436132431,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6177376508712769,0.181832805275917,0.847452700138092,284.9949645996094,284.95001220703125,300.8617248535156,291.7042236328125,298.1649780273437,296.9912414550781,284.9954833984375,1.0,0.6148430705070496,0.3219951093196869,0.3219951093196869,1.0,1.0,-3.11309027671814,0.7151651978492737,2.3979251384735107,-0.2279116213321685,0.8747350573539734,0.8747350573539734,0.0,206.17205810546875,192.0,48521.10546875,0.0,2815.01123046875,1.0,279.89434814453125,283.2833251953125,294.65594482421875,297.7330322265625,293.1499938964844,293.1499938964844,279.95001220703125,35023.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084776639938354,1.0,0.0,0.0,3.416115522384644,3.416137218475342,7.786789524288906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7149.64013671875,0.0,1281.3592529296875,1895.4371337890625,0.0,3482.47021484375,0.854305624961853,1.0,0.0,3.0,1.0,0.0
18210240,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7141256928443909,0.2813247740268707,0.2586755454540252,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8491756916046143,0.4858984649181366,0.4650205373764038,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8978225588798523,0.575636088848114,0.4054876267910003,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7756889462471008,0.3664915859699249,0.3526602685451507,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6180548071861267,0.1808411329984665,0.8425071835517883,284.9796447753906,284.95001220703125,300.8318176269531,291.6840515136719,298.1561584472656,296.99139404296875,284.9781799316406,1.0,0.611629843711853,0.3225162327289581,0.3225162327289581,1.0,1.0,-3.1000239849090576,0.7128304839134216,2.387193441390991,-0.2263965755701065,0.8772990703582764,0.8772990703582764,0.0,203.4511260986328,180.0,48337.91796875,0.0,2774.380126953125,1.0,279.9400939941406,283.2733459472656,294.6423645019531,297.74041748046875,293.1499938964844,293.1499938964844,280.25,34363.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904295027256012,1.0,0.0,0.0,3.466914653778076,3.466936588287353,8.020096515792829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6814.525390625,0.0,1327.226318359375,1895.4371337890625,0.0,3443.58642578125,0.8630661368370056,1.0,0.0,3.0,1.0,0.0
18210300,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7156026363372803,0.2803820967674255,0.2576505541801452,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8510133028030396,0.4843363463878631,0.4633581042289734,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9002161026000977,0.5743780732154846,0.4044574499130249,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.777447521686554,0.3653316497802734,0.3513859808444977,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.6189286708831787,0.179901048541069,0.8375226259231567,285.06280517578125,284.95001220703125,300.8017578125,291.6637268066406,298.1476135253906,296.99200439453125,285.0635070800781,1.0,0.6079242825508118,0.323037326335907,0.323037326335907,1.0,1.0,-3.0867156982421875,0.7104127407073975,2.37630295753479,-0.2248987406492233,0.9559686183929444,0.9559686183929444,0.0,199.8983459472656,180.0,47477.72265625,0.0,2729.1953125,1.0,280.1943359375,283.3810119628906,294.5980224609375,297.5793762207031,293.1499938964844,293.1499938964844,280.25,31520.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964352607727051,1.0,0.0,0.0,3.55423355102539,3.554255723953247,8.429177569269086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7020.98486328125,0.0,1396.5703125,1895.4371337890625,0.0,3370.33349609375,0.8817138075828552,1.0,0.0,3.0,1.0,0.0
18210360,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7177746891975403,0.2794470191001892,0.2567055523395538,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8536872267723083,0.4827762246131897,0.4617882668972015,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.903551459312439,0.5731030702590942,0.4035163223743438,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7800070643424988,0.3641850054264068,0.3501853048801422,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6203958988189697,0.1789921224117279,0.8327480554580688,285.0342712402344,284.95001220703125,300.77154541015625,291.643310546875,298.1392517089844,296.9929504394531,285.03076171875,1.0,0.6038956642150879,0.3236021697521209,0.3236021697521209,1.0,1.0,-3.074139356613159,0.7083173990249634,2.3658218383789062,-0.2232928872108459,0.9710549116134644,0.9710549116134644,0.0,195.61973571777344,168.0,47458.8671875,0.0,2681.984375,1.0,280.2408752441406,283.3517150878906,294.6055908203125,297.633056640625,293.1499938964844,293.1499938964844,279.95001220703125,31382.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938194513320923,1.0,0.0,0.0,3.65163254737854,3.651655673980713,8.897487759895739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7505.2255859375,0.0,1500.4178466796875,1895.4371337890625,0.0,3345.90771484375,0.9021965265274048,1.0,0.0,3.0,1.0,0.0
18210420,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7199137210845947,0.2780689597129822,0.2555529475212097,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8564528822898865,0.4807183742523193,0.4599713683128357,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9070435166358948,0.57114177942276,0.4023172557353973,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.782646656036377,0.3626525104045868,0.3487987518310547,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6219081878662109,0.1778878569602966,0.827578067779541,284.8751525878906,284.95001220703125,300.7412414550781,291.6228332519531,298.12939453125,296.9919738769531,284.86895751953125,1.0,0.5995226502418518,0.3241670131683349,0.3241670131683349,1.0,1.0,-3.059843063354492,0.7057046890258789,2.3541383743286133,-0.2216257899999618,0.8674563765525818,0.8674563765525818,0.0,191.1663360595703,168.0,48182.08203125,0.0,2630.88330078125,1.0,279.9980773925781,283.1711120605469,294.6601257324219,297.8382263183594,293.1499938964844,293.1499938964844,279.95001220703125,36202.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015818238258362,1.0,0.0,0.0,3.642367362976074,3.642391443252564,8.852395012581837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7273.3310546875,0.0,1526.2080078125,1895.4371337890625,0.0,3418.324951171875,0.9012710452079772,1.0,0.0,3.0,1.0,0.0
18210480,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7216563820838928,0.2764826714992523,0.254028856754303,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8589145541191101,0.478423923254013,0.4577162563800812,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9102353453636168,0.5688945055007935,0.4006853103637695,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7849723100662231,0.3609128594398498,0.3470610976219177,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6231478452682495,0.1766460388898849,0.8214923143386841,284.8719482421875,284.95001220703125,300.7108764648437,291.6022644042969,298.1185913085937,296.989501953125,284.8731994628906,1.0,0.594744861125946,0.3247318267822265,0.3247318267822265,1.0,1.0,-3.0421929359436035,0.7020828723907471,2.3401100635528564,-0.2200003713369369,0.8374303579330444,0.8374303579330444,0.0,186.76803588867188,156.0,47688.62890625,0.0,2574.108154296875,1.0,279.9580078125,283.1839294433594,294.6336669921875,297.7578430175781,293.1499938964844,293.1499938964844,280.25,39587.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048864245414734,1.0,0.0,0.0,3.5304319858551025,3.5304555892944336,8.316661137541814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6768.02001953125,0.0,1430.1314697265625,1895.4371337890625,0.0,3449.089111328125,0.8811025023460388,1.0,0.0,3.0,1.0,0.0
18210540,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7239904999732971,0.2752950191497803,0.2526042759418487,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8621159791946411,0.4765622317790985,0.455571174621582,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9144278168678284,0.5672611594200134,0.399194985628128,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7879730463027954,0.3594955503940582,0.3453853130340576,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6248248815536499,0.1755576878786087,0.8154001235961914,284.9859924316406,284.95001220703125,300.6804504394531,291.5816650390625,298.10906982421875,296.9886779785156,284.9878234863281,1.0,0.589749276638031,0.3252966701984405,0.3252966701984405,1.0,1.0,-3.025078296661377,0.6986086368560791,2.326469659805298,-0.2185088992118835,0.9065436720848083,0.9065436720848083,0.0,181.869873046875,156.0,46644.30859375,0.0,2516.361328125,1.0,280.1981201171875,283.3243408203125,294.5453186035156,297.5104675292969,293.1499938964844,293.1499938964844,280.25,34982.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976831436157227,1.0,0.0,0.0,3.5575435161590576,3.557566404342652,8.444885111202893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6940.30078125,0.0,1425.2989501953125,1895.4371337890625,0.0,3381.978515625,0.8856050372123718,1.0,0.0,3.0,1.0,0.0
18210600,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.727268397808075,0.2742850184440613,0.2514778673648834,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8664513230323792,0.4748887121677398,0.4537673890590668,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9201229214668274,0.5658535957336426,0.3980504274368286,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7920251488685608,0.3582344353199005,0.3439682126045227,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.6272413730621338,0.1745736896991729,0.8099173307418823,284.975830078125,284.95001220703125,300.6499938964844,291.56103515625,298.1003723144531,296.98907470703125,284.9742126464844,1.0,0.5847057104110718,0.3258615136146545,0.3258615136146545,1.0,1.0,-3.0104427337646484,0.6958568096160889,2.31458592414856,-0.2170337736606598,0.9109872579574584,0.9109872579574584,0.0,176.3950958251953,144.0,46444.16796875,0.0,2460.842529296875,1.0,280.24139404296875,283.3177795410156,294.5253601074219,297.5100402832031,293.1499938964844,293.1499938964844,279.95001220703125,34259.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937798142433167,1.0,0.0,0.0,3.609548330307007,3.609571695327759,8.693587574271078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7384.30029296875,0.0,1475.748046875,1895.4371337890625,0.0,3345.537353515625,0.8948533535003662,1.0,0.0,3.0,1.0,0.0
18210660,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7306284308433533,0.2729547023773193,0.2502731382846832,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8709775805473328,0.4728525578975677,0.4518651962280273,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9260682463645936,0.5639313459396362,0.3967866897583008,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7962322235107422,0.3567001819610595,0.3424848020076751,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.6297727227210999,0.1734620928764343,0.8043673038482666,284.8482971191406,284.95001220703125,300.6195373535156,291.5404052734375,298.0906677246094,296.9882202148437,284.8460998535156,1.0,0.5795436501502991,0.3264905512332916,0.3264905512332916,1.0,1.0,-2.995241165161133,0.6930875182151794,2.3021535873413086,-0.2153371572494506,0.8136212229728699,0.8136212229728699,0.0,170.9235382080078,144.0,46861.50390625,0.0,2404.79541015625,1.0,279.9999389648437,283.17755126953125,294.5654602050781,297.6745910644531,293.1499938964844,293.1499938964844,279.95001220703125,40020.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995184302330017,1.0,0.0,0.0,3.52851676940918,3.5285403728485107,8.307640086968604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7123.2197265625,0.0,1431.2445068359375,1895.4371337890625,0.0,3399.09521484375,0.878329336643219,1.0,0.0,3.0,1.0,0.0
18210720,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7337150573730469,0.2715387046337127,0.2488161623477935,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8752855062484741,0.4707182943820953,0.4496628642082214,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9316972494125366,0.5618975758552551,0.395220398902893,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8002001643180847,0.3550788164138794,0.3407688438892364,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6321194171905518,0.1722881197929382,0.798252284526825,284.8785400390625,284.95001220703125,300.589111328125,291.519775390625,298.08056640625,296.9866638183594,284.8801574707031,1.0,0.574177622795105,0.3271196186542511,0.3271196186542511,1.0,1.0,-2.9778294563293457,0.6896522045135498,2.288177251815796,-0.213663250207901,0.8040904402732849,0.8040904402732849,0.0,165.63441467285156,132.0,46301.078125,0.0,2346.215576171875,1.0,279.9589233398437,283.22296142578125,294.5325927734375,297.5733947753906,293.1499938964844,293.1499938964844,280.25,41311.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005573391914368,1.0,0.0,0.0,3.3873040676116943,3.387326717376709,7.65599565966113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6647.1376953125,0.0,1296.958251953125,1895.4371337890625,0.0,3408.779052734375,0.8516449332237244,1.0,0.0,3.0,1.0,0.0
18210780,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.737488329410553,0.2704834938049316,0.2475060075521469,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8804482817649841,0.4689821898937225,0.4476302862167358,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.938336968421936,0.5604091882705688,0.3938395380973816,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8049160838127136,0.3537603914737701,0.3391723036766052,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6349931359291077,0.1712701022624969,0.7923479080200195,284.9891662597656,284.95001220703125,300.5587463378906,291.4991760253906,298.0716857910156,296.9867248535156,284.990478515625,1.0,0.5687472820281982,0.3277486860752105,0.3277486860752105,1.0,1.0,-2.961523056030273,0.6865318417549133,2.274991273880005,-0.2120518088340759,0.8726797103881836,0.8726797103881836,0.0,160.0277099609375,132.0,45338.2265625,0.0,2288.627685546875,1.0,280.1944580078125,283.3573913574219,294.44659423828125,297.3296203613281,293.1499938964844,293.1499938964844,280.25,35402.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918300271034241,1.0,0.0,0.0,3.4187190532684326,3.418740749359131,7.798662977620552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6807.9677734375,0.0,1286.568115234375,1895.4371337890625,0.0,3327.3173828125,0.8553451299667358,1.0,0.0,3.0,1.0,0.0
18210840,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7422120571136475,0.2695395946502685,0.2464462369680404,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8867416977882385,0.4673663377761841,0.4458886981010437,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9461986422538756,0.5590476393699646,0.3927423059940338,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8105235695838928,0.352545827627182,0.3378009498119354,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6386293768882751,0.1703335344791412,0.7870290279388428,284.9771728515625,284.95001220703125,300.5284423828125,291.4786682128906,298.0633544921875,296.9877319335937,284.9757385253906,1.0,0.5633538961410522,0.32837775349617,0.32837775349617,1.0,1.0,-2.9474050998687744,0.6840490698814392,2.2633559703826904,-0.2104057818651199,0.8762871623039246,0.8762871623039246,0.0,154.0816650390625,120.0,45134.234375,0.0,2233.7490234375,1.0,280.2401428222656,283.3497314453125,294.4305725097656,297.3314819335937,293.1499938964844,293.1499938964844,280.54998779296875,34513.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868727087974548,1.0,0.0,0.0,3.4697301387786865,3.469752311706543,8.033128438000858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6491.75244140625,0.0,1331.1351318359375,1895.4371337890625,0.0,3280.94970703125,0.8638237714767456,1.0,0.0,3.0,1.0,0.0
18210900,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7473286390304565,0.2686557471752167,0.2453888058662414,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8935032486915588,0.4658222198486328,0.4441497325897217,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9543156027793884,0.5577616095542908,0.3916260898113251,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8162955641746521,0.3513911962509155,0.3364396095275879,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.6426225304603577,0.1694444566965103,0.781836986541748,285.0647888183594,284.95001220703125,300.4982604980469,291.45819091796875,298.0552978515625,296.98907470703125,285.0661926269531,1.0,0.5579436421394348,0.3290067911148071,0.3290067911148071,1.0,1.0,-2.9334511756896973,0.6815992593765259,2.251851797103882,-0.2087521851062774,0.9574939012527466,0.9574939012527466,0.0,148.1421356201172,120.0,44259.41796875,0.0,2179.677001953125,1.0,280.4944152832031,283.4620666503906,294.38397216796875,297.1674499511719,293.1499938964844,293.1499938964844,280.54998779296875,31553.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780490159988403,1.0,0.0,0.0,3.5563879013061523,3.556410312652588,8.439399721282825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6684.685546875,0.0,1399.07958984375,1895.4371337890625,0.0,3198.294189453125,0.8823011517524719,1.0,0.0,3.0,1.0,0.0
18210960,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7531625628471375,0.2677823603153229,0.2444303780794143,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9010642766952516,0.4642910659313202,0.4425309002399444,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.962947964668274,0.5564653277397156,0.3906157612800598,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8225808143615723,0.3502540290355682,0.335175096988678,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6472231149673462,0.1685865223407745,0.7769548296928406,285.0400695800781,284.95001220703125,300.4681701660156,291.4378356933594,298.0474548339844,296.9907531738281,285.0364990234375,1.0,0.5525588989257812,0.329677402973175,0.329677402973175,1.0,1.0,-2.920475721359253,0.679535984992981,2.2409396171569824,-0.2069832533597946,0.9766180515289308,0.9766180515289308,0.0,142.10348510742188,108.0,44223.046875,0.0,2127.258056640625,1.0,280.5408935546875,283.4350280761719,294.3924255371094,297.2193603515625,293.1499938964844,293.1499938964844,280.25,31254.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746839761734009,1.0,0.0,0.0,3.657659530639648,3.6576828956604,8.926883197091229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7140.87109375,0.0,1506.1259765625,1895.4371337890625,0.0,3166.743408203125,0.9034996032714844,1.0,0.0,3.0,1.0,0.0
18211020,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7589328289031982,0.266470342874527,0.2432847619056701,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9087161421775818,0.4622669517993927,0.4406906962394714,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9709676504135132,0.5544865727424622,0.3893641531467438,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8287075161933899,0.3487365543842315,0.3337469398975372,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6518343687057495,0.1675380766391754,0.7717722654342651,284.8778076171875,284.95001220703125,300.4382629394531,291.4175720214844,298.0381774902344,296.9905090332031,284.8703308105469,1.0,0.5470914244651794,0.3303480148315429,0.3303480148315429,1.0,1.0,-2.9060192108154297,0.6770128607749939,2.229006290435791,-0.205148234963417,0.8728554844856262,0.8728554844856262,0.0,136.3404083251953,108.0,44951.16796875,0.0,2074.150634765625,1.0,280.2978820800781,283.249755859375,294.4526062011719,297.42730712890625,293.1499938964844,293.1499938964844,280.25,35892.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824736475944519,1.0,0.0,0.0,3.655307769775391,3.65533185005188,8.91540707925742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6924.2958984375,0.0,1538.272705078125,1895.4371337890625,0.0,3239.758056640625,0.9039766788482666,1.0,0.0,3.0,1.0,0.0
18211080,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7641230821609497,0.2649196684360504,0.2417708188295364,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9161413311958312,0.4599723815917969,0.4384129643440246,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.977850377559662,0.5521791577339172,0.3876777589321136,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8342865705490112,0.3469904661178589,0.3319755494594574,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.656017005443573,0.1663390547037124,0.7657293677330017,284.86798095703125,284.95001220703125,300.40850830078125,291.3974609375,298.02783203125,296.98858642578125,284.8692932128906,1.0,0.5414077043533325,0.3310185968875885,0.3310185968875885,1.0,1.0,-2.888295888900757,0.6734824180603027,2.214813470840454,-0.203341469168663,0.8377763032913208,0.8377763032913208,0.0,130.98764038085938,96.0,44478.37890625,0.0,2018.1588134765625,1.0,280.2579345703125,283.2581787109375,294.4292297363281,297.3526306152344,293.1499938964844,293.1499938964844,280.54998779296875,39676.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859861493110657,1.0,0.0,0.0,3.5401086807250977,3.5401322841644287,8.362314360965684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6448.5322265625,0.0,1440.9930419921875,1895.4371337890625,0.0,3272.6513671875,0.883212149143219,1.0,0.0,3.0,1.0,0.0
18211140,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7702324390411377,0.2637448012828827,0.2403400987386703,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9249569177627563,0.4580921232700348,0.4362292289733886,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9852425456047058,0.550464391708374,0.386115550994873,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8407400846481323,0.3455491364002228,0.3302565813064575,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6609117984771729,0.1652753502130508,0.7596556544303894,284.98614501953125,284.95001220703125,300.37896728515625,291.3774719238281,298.0186462402344,296.988037109375,284.98876953125,1.0,0.5356302261352539,0.3316892087459564,0.3316892087459564,1.0,1.0,-2.8709957599639893,0.6700630187988281,2.200932741165161,-0.2016146779060363,0.9085749983787536,0.9085749983787536,0.0,125.4272689819336,96.0,43439.34765625,0.0,1962.4825439453125,1.0,280.498291015625,283.40313720703125,294.3385009765625,297.1061706542969,293.1499938964844,293.1499938964844,280.54998779296875,35052.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783907890319824,1.0,0.0,0.0,3.564064741134644,3.5640878677368164,8.475873869429051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6610.9873046875,0.0,1432.721435546875,1895.4371337890625,0.0,3201.498046875,0.8872074484825134,1.0,0.0,3.0,1.0,0.0
18211200,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.778080403804779,0.2627555131912231,0.2392090708017349,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.935979187488556,0.4564121067523956,0.4343928694725036,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9936128854751588,0.5489916205406189,0.384905606508255,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.848876953125,0.3442681431770324,0.3287982642650604,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6672222018241882,0.1643132716417312,0.7541786432266235,284.9786071777344,284.95001220703125,300.34967041015625,291.357666015625,298.01025390625,296.9887084960937,284.97686767578125,1.0,0.5298945307731628,0.3323598206043243,0.3323598206043243,1.0,1.0,-2.856177806854248,0.6673772931098938,2.188800573348999,-0.199863001704216,0.915498673915863,0.915498673915863,0.0,119.48045349121094,84.0,43242.55078125,0.0,1909.522216796875,1.0,280.5414733886719,283.3973999023437,294.3182067871094,297.1049499511719,293.1499938964844,293.1499938964844,280.25,34142.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740234375,1.0,0.0,0.0,3.620290279388428,3.620313882827759,8.745408308641345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7031.1220703125,0.0,1486.580810546875,1895.4371337890625,0.0,3160.548828125,0.8971953988075256,1.0,0.0,3.0,1.0,0.0
18211260,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7858079075813293,0.2614472508430481,0.2380235493183136,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9465578198432922,0.4543711245059967,0.4324851632118225,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9990000128746032,0.5470470190048218,0.3818309903144836,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8569902777671814,0.342711478471756,0.3272948563098907,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6734898686408997,0.1632222533226013,0.748721718788147,284.8456420898437,284.95001220703125,300.3205871582031,291.33807373046875,298.0008544921875,296.98809814453125,284.8417358398437,1.0,0.5240254402160645,0.3330681324005127,0.3330681324005127,1.0,1.0,-2.839078664779663,0.6640669703483582,2.17501163482666,-0.1979295164346695,0.8151533007621765,0.8151533007621765,0.0,113.95108795166016,84.0,43668.36328125,0.0,1855.23876953125,1.0,280.29962158203125,283.2503967285156,294.3627319335937,297.2723999023437,293.1499938964844,293.1499938964844,280.25,39877.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798757791519165,1.0,0.0,0.0,3.5435009002685547,3.543524742126465,8.378348184123752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6786.78076171875,0.0,1446.043701171875,1895.4371337890625,0.0,3215.416748046875,0.8814256191253662,1.0,0.0,3.0,1.0,0.0
18211320,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7908732891082764,0.2599963247776031,0.2366084903478622,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9534326791763306,0.4521736800670624,0.4303008019924164,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9990000128746032,0.5457902550697327,0.3726655542850494,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8624991774559021,0.3410158157348633,0.3255834281444549,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6775133609771729,0.1620374321937561,0.7428618669509888,284.86798095703125,284.95001220703125,300.29180908203125,291.31866455078125,297.99090576171875,296.9864501953125,284.86981201171875,1.0,0.5175275802612305,0.333776444196701,0.333776444196701,1.0,1.0,-2.8115651607513428,0.6575525403022766,2.154012680053711,-0.1959915161132812,0.7972676753997803,0.7972676753997803,0.0,109.68871307373048,87.0,42973.390625,0.0,1792.0765380859375,1.0,280.25885009765625,283.29443359375,294.330810546875,297.1690979003906,293.1499938964844,293.1499938964844,280.54998779296875,42091.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808915019035339,1.0,0.0,0.0,3.3794984817504883,3.379520893096924,7.620751603099052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6326.42041015625,0.0,1294.73388671875,1895.4371337890625,0.0,3224.93505859375,0.8505215048789978,1.0,0.0,3.0,1.0,0.0
18211380,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7941433787345886,0.2589021027088165,0.2353691905736923,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9577649831771852,0.4503757059574127,0.4283183515071869,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.5457807183265686,0.3662837147712707,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8660823106765747,0.3396207690238952,0.3240253031253814,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6799132823944092,0.161019429564476,0.7374534606933594,284.9823303222656,284.95001220703125,300.2633361816406,291.29949951171875,297.98260498046875,296.98651123046875,284.9843444824219,1.0,0.5129250288009644,0.3344847559928894,0.3344847559928894,1.0,1.0,-2.78943943977356,0.652673065662384,2.136766195297241,-0.1943829357624054,0.8649885058403015,0.8649885058403015,0.0,106.71493530273438,87.0,41940.921875,0.0,1744.0733642578125,1.0,280.4940185546875,283.4346923828125,294.2399597167969,296.91778564453125,293.1499938964844,293.1499938964844,280.54998779296875,35931.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711640238761902,1.0,0.0,0.0,3.4001224040985107,3.400144100189209,7.714049274909485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6470.0693359375,0.0,1272.050537109375,1895.4371337890625,0.0,3133.7294921875,0.8518502712249756,1.0,0.0,3.0,1.0,0.0
18211440,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7966979742050171,0.2579249739646911,0.2344178110361099,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9609786868095398,0.4487118721008301,0.4266732931137085,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.5461352467536926,0.3614058494567871,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8688098788261414,0.3383320868015289,0.3227320909500122,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6816456913948059,0.1600934714078903,0.7328612804412842,284.9723205566406,284.95001220703125,300.2351989746094,291.2806091308594,297.9749755859375,296.9876403808594,284.9709167480469,1.0,0.5091416239738464,0.3351930677890777,0.3351930677890777,1.0,1.0,-2.7716078758239746,0.6490803956985474,2.1225273609161377,-0.1926897019147873,0.8681573271751404,0.8681573271751404,0.0,104.44788360595705,90.0,41682.03125,0.0,1706.49853515625,1.0,280.5399475097656,283.4289245605469,294.222412109375,296.9127502441406,293.1499938964844,293.1499938964844,280.8500061035156,34837.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650021553039551,1.0,0.0,0.0,3.4485950469970703,3.448616743087769,7.935561825433979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6172.3212890625,0.0,1312.2120361328125,1895.4371337890625,0.0,3075.92578125,0.8593695163726807,1.0,0.0,3.0,1.0,0.0
18211500,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.798211395740509,0.2569991946220398,0.2334881424903869,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.962871789932251,0.4471125304698944,0.4250562489032745,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9990000128746032,0.5465821027755737,0.3579871356487274,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8704332709312439,0.3370897173881531,0.3214629292488098,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.6825111508369446,0.1592138409614563,0.728522777557373,285.06396484375,284.95001220703125,300.2073974609375,291.261962890625,297.9676818847656,296.9891052246094,285.066162109375,1.0,0.5060521960258484,0.3359013795852661,0.3359013795852661,1.0,1.0,-2.7561604976654053,0.6461994051933289,2.1099612712860107,-0.190994918346405,0.9507153630256652,0.9507153630256652,0.0,102.7884292602539,90.0,40797.7890625,0.0,1675.7344970703125,1.0,280.7937316894531,283.5456848144531,294.1748352050781,296.7462158203125,293.1499938964844,293.1499938964844,280.8500061035156,31648.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547443151473999,1.0,0.0,0.0,3.533586978912353,3.53360915184021,8.331532512784179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6350.13818359375,0.0,1375.95068359375,1895.4371337890625,0.0,2979.725341796875,0.8773865699768066,1.0,0.0,3.0,1.0,0.0
18211560,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7990667223930359,0.2560864388942718,0.2326722294092178,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9639007449150084,0.4455278515815735,0.42357337474823,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.5469180345535278,0.3556241691112518,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8713194131851196,0.3358745276927948,0.3203091323375702,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6827978491783142,0.1583607047796249,0.7245686650276184,285.0434265136719,284.95001220703125,300.1799621582031,291.2435913085937,297.96063232421875,296.9908142089844,285.03985595703125,1.0,0.5035676956176758,0.3367456495761871,0.3367456495761871,1.0,1.0,-2.7431204319000244,0.6443741321563721,2.0987462997436523,-0.1889555007219314,0.9731935262680054,0.9731935262680054,0.0,101.5809326171875,93.0,40749.6875,0.0,1650.90966796875,1.0,280.8406982421875,283.5209655761719,294.1864318847656,296.7980041503906,293.1499938964844,293.1499938964844,280.54998779296875,31141.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502227663993835,1.0,0.0,0.0,3.639364957809448,3.639388084411621,8.837807285999588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6776.474609375,0.0,1485.1202392578125,1895.4371337890625,0.0,2937.357177734375,0.8993231058120728,1.0,0.0,3.0,1.0,0.0
