time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211620,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7985895872116089,0.2547471821308136,0.2316833138465881,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9634193778038024,0.4434730410575866,0.4218892753124237,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.5463588833808899,0.3547297716140747,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8708671927452087,0.3342930972576141,0.3190107047557831,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6819908618927002,0.157321035861969,0.7203480005264282,284.8813781738281,284.95001220703125,300.1529541015625,291.2255554199219,297.9523010253906,296.9906005859375,284.8729248046875,1.0,0.5015469193458557,0.3375899195671081,0.3375899195671081,1.0,1.0,-2.730994462966919,0.6428335905075073,2.088160753250122,-0.1868681609630584,0.8711885213851929,0.8711885213851929,0.0,100.91828155517578,93.0,41483.55859375,0.0,1630.157470703125,1.0,280.5982360839844,283.3345947265625,294.25537109375,297.0111999511719,293.1499938964844,293.1499938964844,280.54998779296875,35714.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578009009361267,1.0,0.0,0.0,3.6411054134368896,3.6411292552948,8.846262176120945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6578.15087890625,0.0,1521.166748046875,1895.4371337890625,0.0,3008.382080078125,0.9006503224372864,1.0,0.0,3.0,1.0,0.0
18211680,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7963973879814148,0.2531570494174957,0.230331152677536,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9610461592674256,0.4411423206329345,0.4197811484336853,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9990000128746032,0.5449407696723938,0.3554959893226623,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8687376976013184,0.3324734270572662,0.317375898361206,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6797635555267334,0.1561260670423507,0.7152906060218811,284.8699035644531,284.95001220703125,300.1263732910156,291.2078552246094,297.9429931640625,296.98876953125,284.87158203125,1.0,0.4998414814472198,0.3384341895580292,0.3384341895580292,1.0,1.0,-2.718466281890869,0.6411508321762085,2.07731556892395,-0.1848027110099792,0.8356226086616516,0.8356226086616516,0.0,100.82366180419922,96.0,41101.28125,0.0,1611.62646484375,1.0,280.5580444335937,283.3424072265625,294.2388000488281,296.9482421875,293.1499938964844,293.1499938964844,280.8500061035156,39650.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614782094955444,1.0,0.0,0.0,3.524571180343628,3.52459454536438,8.289071047329344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6141.30712890625,0.0,1424.424560546875,1895.4371337890625,0.0,3042.869140625,0.8797703981399536,1.0,0.0,3.0,1.0,0.0
18211740,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7938632369041443,0.2519181072711944,0.2290593683719635,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9581748843193054,0.4392069578170776,0.4177699983119964,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.54349285364151,0.3568308353424072,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8662014007568359,0.3309366106986999,0.3157932460308075,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.677146315574646,0.1550412774085998,0.7102106213569641,284.9932556152344,284.95001220703125,300.1002197265625,291.19049072265625,297.93463134765625,296.9880065917969,284.9970703125,1.0,0.4984340667724609,0.3392784893512726,0.3392784893512726,1.0,1.0,-2.7069690227508545,0.6397721171379089,2.06719708442688,-0.1827768683433532,0.910927712917328,0.910927712917328,0.0,100.95818328857422,96.0,40166.73828125,0.0,1595.77587890625,1.0,280.7979736328125,283.4908752441406,294.1498413085937,296.7123107910156,293.1499938964844,293.1499938964844,280.8500061035156,34827.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536943197250366,1.0,0.0,0.0,3.5530030727386475,3.553025960922241,8.423342023888836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6299.3095703125,0.0,1419.3670654296875,1895.4371337890625,0.0,2969.8837890625,0.884700357913971,1.0,0.0,3.0,1.0,0.0
18211800,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7916893362998962,0.2508619129657745,0.2280917912721634,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9555460214614868,0.4374729692935943,0.4161157011985779,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.5419240593910217,0.3581734597682953,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8639179468154907,0.3295563161373138,0.3144771456718445,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6747254133224487,0.1540365815162658,0.7057019472122192,284.99053955078125,284.95001220703125,300.0745849609375,291.1734924316406,297.92706298828125,296.9882507324219,284.98883056640625,1.0,0.4973383247852325,0.3401227593421936,0.3401227593421936,1.0,1.0,-2.697484016418457,0.639002799987793,2.058481216430664,-0.180735170841217,0.9245311617851256,0.9245311617851256,0.0,101.15648651123048,99.0,40055.71484375,0.0,1583.1875,1.0,280.8414001464844,283.48590087890625,294.133056640625,296.7192077636719,293.1499938964844,293.1499938964844,280.54998779296875,33614.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492432832717896,1.0,0.0,0.0,3.6218373775482178,3.6218607425689697,8.752884355089918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6703.0849609375,0.0,1484.348876953125,1895.4371337890625,0.0,2928.183349609375,0.8972208499908447,1.0,0.0,3.0,1.0,0.0
18211860,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7889426350593567,0.2494902461767196,0.2270605713129043,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9521756172180176,0.4353844225406647,0.4143829941749573,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9990000128746032,0.5395445823669434,0.3601842522621155,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.86106938123703,0.3279003202915191,0.3131040930747986,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6718437671661377,0.1528961062431335,0.7010994553565979,284.8539123535156,284.95001220703125,300.0494384765625,291.1568908691406,297.918701171875,296.9871826171875,284.8487548828125,1.0,0.4964712858200073,0.3408463597297668,0.3408463597297668,1.0,1.0,-2.688502788543701,0.6380845904350281,2.0504181385040283,-0.1789564043283462,0.8257180452346802,0.8257180452346802,0.0,101.60897827148438,99.0,40632.8203125,0.0,1572.5511474609375,1.0,280.599365234375,283.3309936523437,294.1860656738281,296.8998413085937,293.1499938964844,293.1499938964844,280.54998779296875,38935.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558005690574646,1.0,0.0,0.0,3.564847230911255,3.564870834350586,8.479595408061869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6488.087890625,0.0,1461.933837890625,1895.4371337890625,0.0,2989.626953125,0.8855432271957397,1.0,0.0,3.0,1.0,0.0
18211920,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7851647734642029,0.2479730248451233,0.225756824016571,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9475471377372742,0.4331375360488891,0.4123309552669525,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.5365053415298462,0.363167941570282,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8572635054588318,0.3260999917984009,0.3114738166332245,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6681443452835083,0.1516548693180084,0.6958614587783813,284.8738098144531,284.95001220703125,300.0248107910156,291.14068603515625,297.90972900390625,296.98504638671875,284.8764953613281,1.0,0.4957350790500641,0.3415699303150177,0.3415699303150177,1.0,1.0,-2.6788370609283447,0.6369212865829468,2.0419158935546875,-0.1772202849388122,0.8080050945281982,0.8080050945281982,0.0,102.3926239013672,102.0,40206.5234375,0.0,1562.5281982421875,1.0,280.55865478515625,283.37042236328125,294.1614990234375,296.8180847167969,293.1499938964844,293.1499938964844,280.8500061035156,41390.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579104542732239,1.0,0.0,0.0,3.4130988121032715,3.413121700286865,7.773042511871608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6069.5205078125,0.0,1322.9476318359375,1895.4371337890625,0.0,3009.4091796875,0.8572884202003479,1.0,0.0,3.0,1.0,0.0
18211980,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7815119624137878,0.2467996925115585,0.2245778292417526,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9429137110710144,0.4312733113765716,0.4104247093200683,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.5335713028907776,0.3662331998348236,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8535482287406921,0.3245985209941864,0.309947520494461,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6644763946533203,0.1505306214094162,0.6907224655151367,284.9966125488281,284.95001220703125,300.0007629394531,291.1249389648437,297.9018859863281,296.984130859375,285.00018310546875,1.0,0.4951470196247101,0.3422935307025909,0.3422935307025909,1.0,1.0,-2.669909238815308,0.635978639125824,2.033930540084839,-0.1755134612321853,0.884398341178894,0.884398341178894,0.0,103.23497009277344,102.0,39357.453125,0.0,1553.8641357421875,1.0,280.7951354980469,283.5149230957031,294.0736694335937,296.5848999023437,293.1499938964844,293.1499938964844,280.8500061035156,35200.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490082621574402,1.0,0.0,0.0,3.4476380348205566,3.447660207748413,7.931159302643209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6221.66845703125,0.0,1313.8177490234375,1895.4371337890625,0.0,2925.982666015625,0.8618260025978088,1.0,0.0,3.0,1.0,0.0
18212040,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7783846855163574,0.2457611411809921,0.223665252327919,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9387550354003906,0.4295585751533508,0.4088310301303863,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.5306004881858826,0.3690610826015472,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8502896428108215,0.3232229948043823,0.3086705803871155,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6611796021461487,0.1494703739881515,0.6860988140106201,284.9926452636719,284.95001220703125,299.9772644042969,291.109619140625,297.89471435546875,296.9840393066406,284.9911193847656,1.0,0.4947342574596405,0.3430171310901642,0.3430171310901642,1.0,1.0,-2.662458896636963,0.635487973690033,2.026970863342285,-0.1737849563360214,0.8978939652442932,0.8978939652442932,0.0,104.0438461303711,105.0,39269.04296875,0.0,1547.1495361328125,1.0,280.8404235839844,283.5085144042969,294.0605773925781,296.5951232910156,293.1499938964844,293.1499938964844,281.1499938964844,33721.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437838554382324,1.0,0.0,0.0,3.5190391540527344,3.51906156539917,8.263071435976599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5948.75927734375,0.0,1375.85693359375,1895.4371337890625,0.0,2877.08740234375,0.8743033409118652,1.0,0.0,3.0,1.0,0.0
18212100,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.7744339108467102,0.2447661310434341,0.2227785438299179,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.9333857893943788,0.4278980195522308,0.4072663486003876,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9982362389564514,0.5276221036911011,0.3703677952289581,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8461894989013672,0.3218863904476166,0.3074239194393158,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.6572146415710449,0.1484272927045822,0.6816004514694214,285.0892944335937,284.95001220703125,299.95440673828125,291.0947570800781,297.8877258300781,296.9841003417969,285.0927124023437,1.0,0.4943521916866302,0.343740701675415,0.343740701675415,1.0,1.0,-2.6532697677612305,0.6344344019889832,2.0188353061676025,-0.1719860285520553,0.9908635020256042,0.9908635020256042,0.0,105.2774658203125,105.0,38445.82421875,0.0,1539.97216796875,1.0,281.0959777832031,283.6292419433594,294.0150451660156,296.43853759765625,293.1499938964844,293.1499938964844,281.1499938964844,31002.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341929912567139,1.0,0.0,0.0,3.615055561065674,3.615078449249268,8.72013572461583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6127.47607421875,0.0,1457.601318359375,1895.4371337890625,0.0,2787.51171875,0.8950632214546204,1.0,0.0,3.0,1.0,0.0
18212160,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7697425484657288,0.2437941581010818,0.2220088094472885,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9268481731414796,0.4262669384479522,0.4058426916599273,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.993454933166504,0.5251092314720154,0.3685644567012787,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8412976861000061,0.3205716013908386,0.3062878549098968,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.6526362895965576,0.1474008560180664,0.6774082183837891,285.0772399902344,284.95001220703125,299.9321594238281,291.0804138183594,297.8811950683594,296.984375,285.07427978515625,1.0,0.4938551485538482,0.3444479703903198,0.3444479703903198,1.0,1.0,-2.640819787979126,0.6323080658912659,2.008511781692505,-0.1703729778528213,1.0,1.0,0.0,106.94551849365234,108.0,38370.41015625,0.0,1530.3043212890625,1.0,281.14141845703125,283.6119384765625,294.0292358398437,296.4939270019531,293.1499938964844,293.1499938964844,280.8500061035156,31139.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302057981491089,1.0,0.0,0.0,3.716642856597901,3.7166666984558105,9.217114325110742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6539.39404296875,0.0,1571.5504150390625,1895.4371337890625,0.0,2750.36181640625,0.916613519191742,1.0,0.0,3.0,1.0,0.0
18212220,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7648184895515442,0.2424129694700241,0.2210685014724731,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9200416207313538,0.4241732060909271,0.4042176902294159,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9883325695991516,0.5223549604415894,0.3668507635593414,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8362430334091187,0.3188989162445068,0.3049976825714111,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.6479690074920654,0.1462041586637497,0.6729070544242859,284.9086608886719,284.95001220703125,299.9105529785156,291.0665588378906,297.8736572265625,296.9830017089844,284.8969116210937,1.0,0.4932917952537536,0.3451552093029022,0.3451552093029022,1.0,1.0,-2.6273794174194336,0.6298484802246094,1.997530937194824,-0.1687527298927307,0.9234513640403748,0.9234513640403748,0.0,108.70635986328124,108.0,39203.63671875,0.0,1519.7655029296875,1.0,280.8963317871094,283.41162109375,294.1042175292969,296.71563720703125,293.1499938964844,293.1499938964844,280.8500061035156,34042.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386370539665222,1.0,0.0,0.0,3.75142240524292,3.751446962356568,9.39042422487546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6357.4345703125,0.0,1633.9041748046875,1895.4371337890625,0.0,2828.983642578125,0.9249489307403564,1.0,0.0,3.0,1.0,0.0
18212280,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7589550614356995,0.2407042831182479,0.2197343558073043,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9121984839439392,0.421708881855011,0.4021231830120086,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9820505380630492,0.5193533897399902,0.3648768663406372,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8303495049476624,0.3169211447238922,0.3033392429351806,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.6426540613174438,0.1448277980089187,0.6675290465354919,284.8660583496094,284.95001220703125,299.8896484375,291.05322265625,297.86505126953125,296.97979736328125,284.8661193847656,1.0,0.4925431311130523,0.345862478017807,0.345862478017807,1.0,1.0,-2.610776424407959,0.6263721585273743,1.9844040870666504,-0.1672066450119018,0.8706187009811401,0.8706187009811401,0.0,110.7884521484375,111.0,38879.8671875,0.0,1506.4490966796875,1.0,280.85723876953125,283.38836669921875,294.09326171875,296.6648254394531,293.1499938964844,293.1499938964844,281.1499938964844,38320.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433135747909546,1.0,0.0,0.0,3.6699764728546143,3.6700010299682617,8.987105957203312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5930.20751953125,0.0,1572.9630126953125,1895.4371337890625,0.0,2872.689208984375,0.9106390476226808,1.0,0.0,3.0,1.0,0.0
18212340,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7536203265190125,0.2393104285001754,0.2184038162231445,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9052923917770386,0.4195960462093353,0.400031566619873,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9760048985481262,0.5170028805732727,0.3630603551864624,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8249180912971497,0.3151933252811432,0.3016606271266937,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6377408504486084,0.1435501128435135,0.6619483828544617,284.9902648925781,284.95001220703125,299.8694763183594,291.0404663085937,297.8575744628906,296.9776611328125,284.99542236328125,1.0,0.4917031526565552,0.3465697467327118,0.3465697467327118,1.0,1.0,-2.5940873622894287,0.6228532791137695,1.9712340831756592,-0.1657544672489166,0.9444100856781006,0.9444100856781006,0.0,112.69991302490234,111.0,37829.2265625,0.0,1492.396484375,1.0,281.10137939453125,283.5436096191406,294.002197265625,296.4241638183594,293.1499938964844,293.1499938964844,281.1499938964844,34835.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354567289352417,1.0,0.0,0.0,3.6867055892944336,3.686729669570923,9.069225370694768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6082.7861328125,0.0,1565.588134765625,1895.4371337890625,0.0,2799.29833984375,0.9143922924995422,1.0,0.0,3.0,1.0,0.0
18212400,296.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.749570906162262,0.0,0.2173728197813034,296.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.9001737833023071,0.0,0.398291677236557,296.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.9711396098136902,0.0,0.3616774678230285,296.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.820623517036438,0.0,0.3002389371395111,296.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.6337940096855164,0.0,0.6569130420684814,284.99285888671875,294.1499938964844,299.8500061035156,291.0282592773437,297.8512268066406,296.9769287109375,284.990966796875,0.0,0.0,0.3472769856452942,0.3472769856452942,1.0,1.0,-2.5799193382263184,0.6201146841049194,1.9598047733306885,-0.1642681956291198,0.0,0.0,0.0,114.19290924072266,60.0,37660.90234375,0.0,1480.0040283203125,0.0,281.1424560546875,283.5427551269531,293.9852600097656,296.4271850585937,293.1499938964844,293.1499938964844,278.1499938964844,33651.9296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.752184391021729,3.752208948135376,9.394239555149396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1631.7926025390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.4395546019077301,0.0,0.0020331919658929,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.4395546019077301,0.0,0.0021410519257187,297.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.4395546019077301,0.0,0.0015813737409189,297.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.4395546019077301,0.0,0.0021410514600574,297.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0101562058553099,285.0836181640625,294.1499938964844,299.8309326171875,291.0177001953125,298.0317077636719,297.4009704589844,283.9982604980469,0.0,0.0,0.2778216004371643,0.2778216004371643,1.0,1.0,-0.0240739844739437,0.0054063429124653,0.0186676401644945,-0.0480955988168716,0.0,0.0,0.0,-0.1343422383069992,60.0,2081.07763671875,0.0,-3.951436156057753e-05,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,2.900022082030773e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031220629817652e-11,1.4031764465627372e-11,2.666541939709425e-17,3.5116984320460176e-10,3.5116945462654314e-10,3.7897654311498327e-16,0.0,0.0,0.0,0.0,0.0,9.404311380638845e-20,1.8115817897727842e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0008769509149715,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0015402750577777,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,0.001384281204082,297.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0011828928254544,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.0028220771346241,285.0521240234375,294.1499938964844,299.8119201660156,291.00982666015625,298.35546875,297.9808959960937,283.4742736816406,0.0,0.0,0.2081977277994156,0.2081977277994156,1.0,1.0,-0.0104156453162431,0.0024131895042955,0.0080024562776088,-0.0473468005657196,0.0,0.0,0.0,-0.0623781383037567,60.0,957.2733764648438,0.0,-7.388542599073844e-06,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.515602878700065e-28,6.508984543987877e-28,7.53295665360047e-31,-4.769744269204309e-18,-4.766306092988233e-18,-3.438020311918239e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,0.0001267194020329,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,0.0001517486089142,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,0.0001194014257634,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.0001411413832101,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0005867319996468,285.0434265136719,294.1499938964844,299.7930603027344,291.00457763671875,298.4035949707031,298.5713195800781,283.2636108398437,0.0,0.0,0.1389108002185821,0.1389108002185821,1.0,1.0,-0.0015013068914413,0.0008986821048893,0.0006026248447597,-0.0461669638752937,0.0,0.0,0.0,-0.0156637281179428,60.0,397.0212097167969,0.0,-1.5364734906597732e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.577578533417178e-38,-6.140507246772306e-38,-1.3991562993624035e-38,5.044496746066067e-21,4.094096110604615e-21,9.504003325388642e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0001041475334204,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,0.0001100303488783,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,8.141105354297906e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.000109823027742,297.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,0.0005193338729441,285.0401611328125,294.1499938964844,299.7742004394531,291.0018005371094,298.4195556640625,298.97686767578125,283.1960754394531,0.0,0.0,0.069455400109291,0.069455400109291,1.0,1.0,-0.0012331252219155,2.9318311135284603e-05,0.0012038068380206,-0.0467360541224479,0.0,0.0,0.0,-0.0145064974203705,60.0,157.6688232421875,0.0,-1.036790493458284e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8123519927335443e-38,-2.2208300746946886e-38,-1.169467926646612e-38,7.183378611078275e-21,3.66631933370539e-21,3.517059681269668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0001036392131936,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,0.0001091459271265,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,8.061820699367672e-05,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,0.0001091409067157,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.0005176769336685,285.0369567871094,294.1499938964844,299.7554016113281,291.0014038085937,298.43426513671875,299.23956298828125,283.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271126033738,3.16320338811238e-08,0.0012270810548216,-0.0465338677167892,0.0,0.0,0.0,-0.0144451297819614,60.0,65.8204345703125,0.0,-1.026668030590372e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,2.802596928649634e-45,1.401298464324817e-45,7.287462004385741e-21,3.6455020895884e-21,3.6419599147973406e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,0.000103558471892,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,0.0001090528312488,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,8.05462259449996e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,0.0001090524820028,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0005172939854674,285.0336303710937,294.1499938964844,299.7366943359375,291.0033569335937,298.44854736328125,299.4076232910156,283.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261579977348,1.809743821468146e-08,0.0012261399533599,-0.0463034063577652,0.0,0.0,0.0,-0.0144003462046384,60.0,32.322593688964844,0.0,-1.0250666804267897e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.28992496697136e-21,3.645008527718996e-21,3.644916439252364e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.0001034874512697,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,0.0001089778306777,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.0,0.0,8.049073949223384e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,0.000108977605123,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,0.0005169397918507,285.0302124023437,294.1499938964844,299.718017578125,291.0075378417969,298.4624938964844,299.5132751464844,283.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253160821273,1.8009043145639225e-08,0.0012252980377525,-0.0460725836455822,0.0,0.0,0.0,-0.0143560888245701,60.0,20.57044982910156,0.0,-1.0236595215928901e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644995603021925e-21,3.644993987434791e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.0001034165616147,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,0.0001089031720766,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,8.043559500947595e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,0.0001089029465219,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0005165857146494,285.02667236328125,294.1499938964844,299.6994323730469,291.0138854980469,298.4760437011719,299.5774841308594,283.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012244757963344,1.7920486428124605e-08,0.0012244578683748,-0.0458413325250148,0.0,0.0,0.0,-0.0143117671832442,60.0,16.30929183959961,0.0,-1.0222559154726697e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289990398250283e-21,3.6449951991251406e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0001033455118886,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,0.0001088283534045,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,8.038033411139622e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.0,0.0,0.0001088281351258,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0005162308225408,285.0230407714844,294.1499938964844,299.6808776855469,291.0222473144531,298.4892578125,299.6142578125,283.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012236336478963,1.7831737864071332e-08,0.0012236158363521,-0.0456095673143863,0.0,0.0,0.0,-0.0142673486843705,60.0,14.70792293548584,0.0,-1.020850319832789e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.0001032742802635,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,0.0001087533382815,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,8.032492769416422e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0001087531200028,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,0.0005158749991096,285.0193176269531,294.1499938964844,299.6623840332031,291.0325927734375,298.5021057128906,299.63287353515625,283.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012227892875671,1.7742754820915252e-08,0.0012227715924382,-0.0453771837055683,0.0,0.0,0.0,-0.0142228137701749,60.0,14.094857215881348,0.0,-1.0194419530762389e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0001032028303598,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,0.0001086780903278,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.0,0.0,8.026935392990708e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.0001086778720491,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02813720703125,0.0,0.0,0.0005155181279405,285.0155029296875,294.1499938964844,299.6439208984375,291.0447998046875,298.5146179199219,299.6392822265625,283.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219423661008,1.7653494666092232e-08,0.0012219246709719,-0.045144073665142,0.0,0.0,0.0,-0.0141781400889158,60.0,13.838791847229004,0.0,-1.0180301757145572e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,0.0001031311185215,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,0.0001086025731638,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,8.021356916287914e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,0.000108602354885,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,0.0005151598597876,285.0115966796875,294.1499938964844,299.6255187988281,291.05877685546875,298.5267944335937,299.6376342773437,283.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210923014208,1.7563914767038113e-08,0.0012210747227072,-0.0449101142585277,0.0,0.0,0.0,-0.0141333052888512,60.0,13.711878776550291,0.0,-1.016614277205008e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0,0.000103059108369,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,0.0001085267358575,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,8.015755884116516e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,0.0001085265248548,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,0.0005148001946508,285.00762939453125,294.1499938964844,299.6071472167969,291.074462890625,298.5386047363281,299.6305847167969,283.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012202387442812,1.7473967162118242e-08,0.0012202212819829,-0.0446751900017261,0.0,0.0,0.0,-0.014088287949562,60.0,13.632657051086426,0.0,-1.0151936180591292e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,0.0001029867780744,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,0.0001084505638573,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,8.010130113689229e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0001084503528545,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.0005144388996995,285.0035705566406,294.1499938964844,299.5888366699219,291.0917358398437,298.5500793457031,299.6199951171875,283.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012193813454359,1.7383614547838988e-08,0.001219363999553,-0.0444392040371894,0.0,0.0,0.0,-0.014043066650629,60.0,13.570648193359377,0.0,-1.0137674877341853e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.0001029140839818,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.0001083740135072,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,8.004475967027247e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,0.0001083738025045,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0005140758003108,284.9994812011719,294.1499938964844,299.570556640625,291.11053466796875,298.5612487792969,299.60693359375,283.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012185198720544,1.7292819620706723e-08,0.0012185025261715,-0.0442020520567894,0.0,0.0,0.0,-0.0139976246282458,60.0,13.515825271606444,0.0,-1.0123353888502606e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,0.0001028410188155,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.0001082970702555,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,7.998792716534808e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,0.0001082968592527,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148620605469,0.0,0.0,0.0005137108382768,284.99530029296875,294.1499938964844,299.55230712890625,291.1307373046875,298.57208251953125,299.59228515625,283.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121765374206,1.7201555735368856e-08,0.0012176366290077,-0.0439636670053005,0.0,0.0,0.0,-0.0139519479125738,60.0,13.463736534118652,0.0,-1.010896966135988e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0001027675607474,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,0.0001082197049981,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,7.99307890702039e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,0.0001082195012713,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0005133438971824,284.9910583496094,294.1499938964844,299.5341186523437,291.1523132324219,298.58258056640625,299.5765686035156,283.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167830718681,1.7109799799186476e-08,0.0012167659588158,-0.0437239930033683,0.0,0.0,0.0,-0.0139060253277421,60.0,13.413064002990724,0.0,-1.0094517222114521e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,0.0001026936952257,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,0.0001081419177353,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,7.98733308329247e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,0.0001081417140085,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,0.0005129749188199,284.9867553710937,294.1499938964844,299.51593017578125,291.17510986328125,298.5927734375,299.5601501464844,283.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159076286479,1.7017542930375384e-08,0.0012158906320109,-0.0434830002486705,0.0,0.0,0.0,-0.0138598503544926,60.0,13.363319396972656,0.0,-1.0079996570766525e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,0.0001026194222504,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,0.0001080637084669,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,7.981556700542569e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.0001080635047401,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,0.0005126039613969,284.982421875,294.1499938964844,299.497802734375,291.1990966796875,298.6026306152344,299.5432434082031,283.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150274123996,1.6924781576221903e-08,0.0012150104157626,-0.0432406812906265,0.0,0.0,0.0,-0.013813423924148,60.0,13.314355850219728,0.0,-1.0065406996773164e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,0.0001025447563733,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.000107985077193,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,7.975748303579167e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0001079848734661,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,0.0005122309667058,284.9780578613281,294.1499938964844,299.47967529296875,291.22412109375,298.6122131347656,299.52606201171875,283.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012141424231231,1.683152284215339e-08,0.0012141255429014,-0.042997058480978,0.0,0.0,0.0,-0.013766748830676,60.0,13.26607894897461,0.0,-1.005075063176264e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,0.0001024697048706,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,0.0001079060384654,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,7.969910802785307e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,0.0001079058347386,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,0.0005118561093695,284.9736328125,294.1499938964844,299.46160888671875,291.2501525878906,298.6214599609375,299.5086669921875,283.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213252893649,1.6737789820808757e-08,0.001213236246258,-0.0427521876990795,0.0,0.0,0.0,-0.0137198362499475,60.0,13.218461990356444,0.0,-1.0036029607363164e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
