time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213720,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,0.0001023942968458,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,0.000107826621388,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,7.964045653352514e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,0.0001078264249372,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,0.0005114794475957,284.9691772460937,294.1499938964844,299.44354248046875,291.277099609375,298.63043212890625,299.4911193847656,283.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123591732233,1.6643609157540595e-08,0.0012123425258323,-0.0425061397254467,0.0,0.0,0.0,-0.0136726992204785,60.0,13.171486854553224,0.0,-1.002124889737388e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,0.000102318561403,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,0.0001077468696166,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,7.95815431047231e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,0.0001077466658898,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,0.0005111010977998,284.9646911621094,294.1499938964844,299.42547607421875,291.3048400878906,298.6390686035156,299.4735412597656,283.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211461611092,1.654902170855621e-08,0.0012114450801163,-0.0422590225934982,0.0,0.0,0.0,-0.0136253591626882,60.0,13.12514305114746,0.0,-1.0006415607222153e-07,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,0.0001022425349219,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,0.000107666804979,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,7.952241139719263e-05,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,0.0001076666085282,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,0.00051072135102,284.960205078125,294.1499938964844,299.4074401855469,291.3333435058594,298.6474609375,299.4559020996094,283.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012105606729164,1.6454078988203946e-08,0.0012105441419407,-0.0420109666883945,0.0,0.0,0.0,-0.0135778402909636,60.0,13.079415321350098,0.0,-9.991536842335337e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,0.0001021662756102,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0001075865002349,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,7.94630977907218e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,0.000107586303784,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.000510340440087,284.9556579589844,294.1499938964844,299.3894348144531,291.36248779296875,298.655517578125,299.438232421875,283.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096568243578,1.635884139261634e-08,0.0012096405262127,-0.0417621359229087,0.0,0.0,0.0,-0.0135301742702722,60.0,13.034297943115234,0.0,-9.976623260854468e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,0.0001020898343995,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,0.0001075059990398,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,7.94036386650987e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,0.000107505802589,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,0.0005099585978314,284.9511108398437,294.1499938964844,299.3714294433594,291.3921813964844,298.6632995605469,299.4205322265625,283.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087508803233,1.6263376423353293e-08,0.0012087346985936,-0.0415127053856849,0.0,0.0,0.0,-0.0134823946282267,60.0,12.989778518676758,0.0,-9.961685520920582e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,0.0001020132694975,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0001074253668775,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.0,0.0,7.93440849520266e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,0.0001074251777026,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,0.0005095761734992,284.946533203125,294.1499938964844,299.3534545898437,291.42236328125,298.6708068847656,299.4028625488281,283.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207843539305,1.6167765792829414e-08,0.0012078274739906,-0.0412628836929798,0.0,0.0,0.0,-0.0134345423430204,60.0,12.945849418640137,0.0,-9.946736412302928e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,0.0001019366609398,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,0.0001073446910595,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,7.928449485916644e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,0.0001073445018846,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0005091935163363,284.9419250488281,294.1499938964844,299.3354797363281,291.45294189453125,298.67803955078125,299.3851623535156,283.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069357326254,1.6072096542529838e-08,0.001206919667311,-0.0410128980875015,0.0,0.0,0.0,-0.0133866593241691,60.0,12.902498245239258,0.0,-9.93178872477074e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,0.0001018600814859,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,0.0001072640443453,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,7.922492659417912e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,0.0001072638551704,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0005088109755888,284.93731689453125,294.1499938964844,299.3175048828125,291.4838562011719,298.6849975585937,299.36749267578125,283.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060281587764,1.5976461043010204e-08,0.0012060122098773,-0.0407629981637001,0.0,0.0,0.0,-0.0133387949317693,60.0,12.859724044799805,0.0,-9.91685737972148e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,0.0001017836111714,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,0.0001071835140464,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,7.916544564068317e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.0001071833248715,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,0.0005084289587102,284.9327087402344,294.1499938964844,299.2995300292969,291.5149841308594,298.6916809082031,299.3498229980469,283.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205121865496,1.5880964099324046e-08,0.0012051060330122,-0.0405134484171867,0.0,0.0,0.0,-0.0132909985259175,60.0,12.817511558532717,0.0,-9.901959430180797e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,0.0001017073300317,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,0.0001071031801984,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,7.910611748229712e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,0.0001071029982995,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,0.0005080479895696,284.9281005859375,294.1499938964844,299.28155517578125,291.5462951660156,298.6980895996094,299.3321533203125,283.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204217900522,1.5785710516524887e-08,0.0012042020680382,-0.0402645319700241,0.0,0.0,0.0,-0.0132433250546455,60.0,12.775861740112305,0.0,-9.887109797546145e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,0.0001016313399304,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,0.0001070231592166,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,7.90470076026395e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,0.0001070229700417,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,0.0005076683592051,284.9234924316406,294.1499938964844,299.2635803222656,291.5776672363281,298.7042541503906,299.3144836425781,283.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012033173115924,1.5690817534164125e-08,0.0012033017119392,-0.0400165431201458,0.0,0.0,0.0,-0.0131958303973078,60.0,12.734760284423828,0.0,-9.872327666471393e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,0.0001015567540889,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,0.0001069446152541,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,7.898899639258161e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,0.0001069444260792,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,0.0005072958301752,284.9188537597656,294.1499938964844,299.24560546875,291.6090393066406,298.7101135253906,299.2968444824219,283.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202433486469,1.5597677816003852e-08,0.0012024178868159,-0.0397731363773345,0.0,0.0,0.0,-0.0131492149084806,60.0,12.694223403930664,0.0,-9.857829752490944e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,0.0001014922163449,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0001068766432581,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,7.893879956100136e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.0001068764613592,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,0.0005069734761491,284.91424560546875,294.1499938964844,299.2276306152344,291.64031982421875,298.7157592773437,299.2791748046875,283.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201668404974,1.5517070295345547e-08,0.0012016529217362,-0.0395624712109565,0.0,0.0,0.0,-0.0131088700145483,60.0,13.347942352294922,0.0,-9.84529151537572e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0001014372392091,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,0.0001068187484634,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,7.889603148214519e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,0.0001068185665644,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,0.0005066988524049,284.9096374511719,294.1499938964844,299.2096252441406,291.6714782714844,298.7211303710937,299.2615051269531,283.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012010167120024,1.5448392787220655e-08,0.0012010012287646,-0.0393829829990863,0.0,0.0,0.0,-0.0130744976922869,60.0,15.293034553527832,0.0,-9.834615610770925e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,0.0001013890068861,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,0.0001067679550033,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,7.885851664468646e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.0,0.0,0.0001067677731043,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,0.0005064579308964,284.9049987792969,294.1499938964844,299.191650390625,291.702392578125,298.7262268066406,299.2437744140625,284.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012004447635263,1.5388126328730323e-08,0.0012004293967038,-0.0392254739999771,0.0,0.0,0.0,-0.0130443349480628,60.0,16.085344314575195,0.0,-9.825252078599078e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,0.0001013449655147,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,0.0001067215780494,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,7.882426143623888e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,0.0001067213961505,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,0.0005062379641458,284.900390625,294.1499938964844,299.1736145019531,291.73297119140625,298.7311096191406,299.2260437011719,284.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011999225243926,1.5333091241132024e-08,0.0011999071575701,-0.0390816330909729,0.0,0.0,0.0,-0.013016790151596,60.0,16.422998428344727,0.0,-9.816705670573357e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,0.0001013029032037,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,0.0001066772820195,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,7.87915414548479e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0001066771001205,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,0.0005060278344899,284.89581298828125,294.1499938964844,299.15557861328125,291.76318359375,298.7357177734375,299.2082824707031,284.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011994236847385,1.5280521736826813e-08,0.0011994084343314,-0.038944236934185,0.0,0.0,0.0,-0.0129904793575406,60.0,16.567062377929688,0.0,-9.80854579779589e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,0.0001012609063764,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,0.0001066330514731,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,7.875887968111783e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,0.0001066328768501,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,0.00050581805408,284.8912048339844,294.1499938964844,299.1375427246094,291.7929382324219,298.7401123046875,299.19049072265625,284.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989257764071,1.5228039274006733e-08,0.0011989105259999,-0.038807064294815,0.0,0.0,0.0,-0.0129642123356461,60.0,16.62531089782715,0.0,-9.800402978044077e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,0.0001012171705951,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,0.0001065869873855,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,7.872485730331391e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,0.0001065868127625,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,0.0005055996007286,284.8866577148437,294.1499938964844,299.1194763183594,291.8221740722656,298.7442321777344,299.1726989746094,284.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984071461483,1.5173380774058387e-08,0.0011983918957412,-0.038664199411869,0.0,0.0,0.0,-0.0129368565976619,60.0,16.64815902709961,0.0,-9.791925492663722e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,0.0001011702552204,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,0.0001065375836333,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,7.868836109992117e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,0.0001065374090103,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,0.0005053652566857,284.882080078125,294.1499938964844,299.10137939453125,291.85076904296875,298.7481384277344,299.1548767089844,284.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978509137406,1.5114766327428697e-08,0.0011978357797488,-0.0385109931230545,0.0,0.0,0.0,-0.0129075199365615,60.0,16.654762268066406,0.0,-9.782838361616086e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0001011192289297,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,0.0001064838506863,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,7.864867802709341e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,0.0001064836760633,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,0.0005051103653386,284.8775329589844,294.1499938964844,299.083251953125,291.8786926269531,298.7518005371094,299.13702392578125,284.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972460197284,1.5051023538603662e-08,0.0011972310021519,-0.038344383239746,0.0,0.0,0.0,-0.0128756184130907,60.0,16.65411376953125,0.0,-9.77296039650355e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,0.0001010635896818,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0001064252501237,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,7.860539335524663e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,0.0001064250827766,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,0.0005048324237577,284.8730163574219,294.1499938964844,299.06512451171875,291.9058837890625,298.7552490234375,299.1191711425781,284.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965865269303,1.4981520024548445e-08,0.0011965715093538,-0.0381627082824707,0.0,0.0,0.0,-0.0128408316522836,60.0,16.64948081970215,0.0,-9.762195674056785e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,0.0001010032065096,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,0.0001063616655301,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,7.855842704884708e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,0.0001063614981831,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,0.0005045308498665,284.8684997558594,294.1499938964844,299.04693603515625,291.9322204589844,298.7584228515625,299.101318359375,284.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195870921947,1.4906111900359065e-08,0.0011958560207858,-0.0379655957221984,0.0,0.0,0.0,-0.0128030898049473,60.0,16.64249610900879,0.0,-9.750522167450981e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,0.0001009383195196,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,0.0001062933370121,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,7.85079610068351e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0001062931696651,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,0.0005042067496106,284.864013671875,294.1499938964844,299.0287170410156,291.9576721191406,298.76141357421875,299.0834350585937,284.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011951019987463,1.4825080718594565e-08,0.0011950870975852,-0.0377537831664085,0.0,0.0,0.0,-0.0127625344321131,60.0,16.633684158325195,0.0,-9.737986772506704e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.0001008694380288,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159240722656,0.0,0.0,0.0001062207957147,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,7.845438085496426e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,0.0001062206210917,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,0.0005038626259192,284.85955810546875,294.1499938964844,299.010498046875,291.982177734375,298.7641296386719,299.0655517578125,284.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942856945097,1.4739061526825026e-08,0.0011942709097638,-0.0375289246439933,0.0,0.0,0.0,-0.0127194821834564,60.0,16.623271942138672,0.0,-9.72468754412148e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,0.0001007972750812,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,0.0001061447983374,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,7.839825411792845e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,0.0001061446309904,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,0.0005035022040829,284.8551025390625,294.1499938964844,298.9921875,292.005615234375,298.76666259765625,299.04766845703125,284.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934306239709,1.4648959378860129e-08,0.0011934159556403,-0.0372933857142925,0.0,0.0,0.0,-0.0126743866130709,60.0,16.61134147644043,0.0,-9.710766590842469e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,0.0001007227401714,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,0.0001060663125826,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,7.834027928765863e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,0.0001060661452356,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0005031299078837,284.8506774902344,294.1499938964844,298.973876953125,292.0279541015625,298.7689514160156,299.0297546386719,284.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011925473809242,1.4555897820400789e-08,0.0011925328290089,-0.0370501056313514,0.0,0.0,0.0,-0.0126278083771467,60.0,16.59792137145996,0.0,-9.696399416725401e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,0.0001006468373816,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,0.0001059863716363,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,7.828123489161953e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90850830078125,0.0,0.0,0.0001059862042893,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,0.0005027507431805,284.8463134765625,294.1499938964844,298.9555053710937,292.0491027832031,298.7710266113281,299.0118408203125,284.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011916479561477,1.4461123853948266e-08,0.0011916335206478,-0.0368023440241813,0.0,0.0,0.0,-0.0125803742557764,60.0,16.583024978637695,0.0,-9.681777868308929e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,0.0001005706144496,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,0.0001059061032719,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,7.822195038897917e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,0.0001059059432009,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,0.0005023700068704,284.8419494628906,294.1499938964844,298.9371032714844,292.0690002441406,298.7728881835937,298.993896484375,284.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190744806081,1.4365961753526337e-08,0.0011907303705811,-0.0365535579621791,0.0,0.0,0.0,-0.0125327454879879,60.0,16.566661834716797,0.0,-9.667108002986424e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90386962890625,0.0,0.0,0.0001004951554932,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,0.0001058266425388,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,7.816325523890555e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,0.0001058264751918,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049987792969,0.0,0.0,0.0005019930540584,284.8376159667969,294.1499938964844,298.91864013671875,292.08758544921875,298.7745361328125,298.9759521484375,284.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898506199941,1.4271746451299805e-08,0.0011898363009095,-0.0363072417676448,0.0,0.0,0.0,-0.0124855916947126,60.0,16.5488338470459,0.0,-9.652595167608524e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,0.0001004214936983,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,0.0001057490735547,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0,7.810596434865147e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,0.0001057489134836,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,0.0005016251234337,284.83331298828125,294.1499938964844,298.900146484375,292.10479736328125,298.77593994140625,298.9579467773437,284.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188977737911,1.4179780905010377e-08,0.0011889636516571,-0.0360668003559112,0.0,0.0,0.0,-0.0124395629391074,60.0,16.529544830322266,0.0,-9.638439024683977e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,0.0001003506258712,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,0.0001056744367815,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925476074219,0.0,0.0,7.805084169376642e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,0.0001056742767104,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,0.00050127110444,284.8290405273437,294.1499938964844,298.881591796875,292.1205444335937,298.77716064453125,298.9399108886719,284.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881379177793,1.4091292577234073e-08,0.0011881238315254,-0.0358354449272155,0.0,0.0,0.0,-0.0123952738940715,60.0,16.508779525756836,0.0,-9.624827868037757e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,0.0001002834396786,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907470703125,0.0,0.0,0.0001056036853697,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,7.799858576618135e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927917480469,0.0,0.0,0.0001056035252986,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,0.0005009355372749,284.8247985839844,294.1499938964844,298.86297607421875,292.134765625,298.7781677246094,298.9218139648437,284.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873417533934,1.4007404125493396e-08,0.0011873277835547,-0.035616111010313,0.0,0.0,0.0,-0.0123532880097627,60.0,16.486530303955078,0.0,-9.611933649011917e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,0.0001002207500278,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,0.0001055376633303,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,7.794982229825109e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,0.0001055375105352,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,0.0005006223800592,284.8205871582031,294.1499938964844,298.84429931640625,292.1473999023437,298.7789611816406,298.9036865234375,284.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865987908095,1.3929120967759444e-08,0.0011865849373862,-0.0354114286601543,0.0,0.0,0.0,-0.0123141072690486,60.0,16.462738037109375,0.0,-9.599908423751913e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,0.0001001632481347,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88458251953125,0.0,0.0,0.000105477112811,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,7.790509698679671e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,0.0001054769600159,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,0.0005003351834602,284.81640625,294.1499938964844,298.8255615234375,292.15838623046875,298.779541015625,298.885498046875,284.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859174119308,1.3857316183418789e-08,0.0011859034420922,-0.0352236814796924,0.0,0.0,0.0,-0.0122781684622168,60.0,16.437400817871094,0.0,-9.588885774292066e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,0.0001001115451799,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,0.0001054226595442,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,7.78648754931055e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,0.0001054225067491,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,0.0005000769160687,284.812255859375,294.1499938964844,298.8067626953125,292.1676330566406,298.7799377441406,298.8672180175781,284.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853044852614,1.3792734065987132e-08,0.0011852906318381,-0.0350548140704631,0.0,0.0,0.0,-0.0122458450496196,60.0,16.41043472290039,0.0,-9.578977255841893e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,0.0001000661432044,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.0001053748492267,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,7.782955799484625e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.0,0.0,0.0001053746964316,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,0.0004998500808142,284.80816650390625,294.1499938964844,298.78790283203125,292.1750793457031,298.7801208496094,298.848876953125,284.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847661808133,1.3736014992105085e-08,0.0011847524438053,-0.0349065065383911,0.0,0.0,0.0,-0.0122174574062228,60.0,16.38176727294922,0.0,-9.570279502213452e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,0.0001000274423859,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0001053340893122,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,7.779945735819638e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.0001053339365171,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88006591796875,0.0,0.0,0.0004996567731723,284.8040771484375,294.1499938964844,298.7689819335937,292.1806945800781,298.78009033203125,298.8304748535156,284.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843072716146,1.3687659894401353e-08,0.0011842935346066,-0.034780066460371,0.0,0.0,0.0,-0.0121932560577988,60.0,16.351238250732422,0.0,-9.562867830936741e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,9.999581379815936e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,0.0001053007872542,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,7.777486462146044e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.0,0.0,0.0001053006344591,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,0.0004994988557882,284.800048828125,294.1499938964844,298.75,292.1843566894531,298.77984619140625,298.8119812011719,284.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011839320650324,1.3648130625654176e-08,0.0011839184444397,-0.0346767008304595,0.0,0.0,0.0,-0.0121734719723463,60.0,16.31889533996582,0.0,-9.55681116465712e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
