time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18216060,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,9.996841981774196e-05,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,0.0001052719380822,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,7.77535533416085e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,0.0001052717852871,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,0.0004993620095774,284.7960510253906,294.1499938964844,298.7309265136719,292.1869506835937,298.7794494628906,298.7933654785156,284.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011836071498692,1.361387802489844e-08,0.0011835935292765,-0.0345871336758136,0.0,0.0,0.0,-0.0121563291177153,60.0,16.284774780273438,0.0,-9.551565227639004e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,9.99421245069243e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,0.0001052442457876,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,7.773310062475502e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,0.0001052440929925,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,0.0004992306348867,284.7920837402344,294.1499938964844,298.7117614746094,292.1893615722656,298.7788391113281,298.7746887207031,284.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832950403913,1.3580994995265884e-08,0.001183281536214,-0.0345011465251445,0.0,0.0,0.0,-0.0121398707851767,60.0,16.24998664855957,0.0,-9.54653032181341e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,9.991692786570638e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,0.0001052177103701,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,7.771349919494241e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.000105217557575,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,0.0004991047899238,284.78814697265625,294.1499938964844,298.6925048828125,292.1916198730469,298.77801513671875,298.7558898925781,284.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829960858449,1.3549483313113342e-08,0.0011829825816676,-0.0344187468290329,0.0,0.0,0.0,-0.0121240997686982,60.0,16.21512794494629,0.0,-9.541706447180333e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,9.98928298940882e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,0.00010519233183,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.0,0.0,7.769475632812828e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,0.0001051921790349,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,0.0004989844164811,284.78424072265625,294.1499938964844,298.67315673828125,292.19366455078125,298.7770080566406,298.7370300292969,284.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827101698145,1.3519344754797658e-08,0.0011826966656371,-0.0343399345874786,0.0,0.0,0.0,-0.0121090160682797,60.0,16.180585861206055,0.0,-9.537094314282513e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,9.986983059206976e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,0.0001051681101671,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,7.7676864748355e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,0.0001051679646479,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,0.0004988695727661,284.7803955078125,294.1499938964844,298.6537475585937,292.195556640625,298.7758178710937,298.7180480957031,284.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824371758848,1.349057665578357e-08,0.0011824236717075,-0.0342647060751915,0.0,0.0,0.0,-0.0120946178212761,60.0,16.146472930908203,0.0,-9.532693212577217e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,9.984792995965108e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,0.0001051450381055,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,7.765982445562258e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564758300781,0.0,0.0,0.0001051448925863,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.0,0.0,0.0004987601423636,284.7765808105469,294.1499938964844,298.6342468261719,292.1972961425781,298.7744140625,298.6990051269531,284.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821772204712,1.3463172798822144e-08,0.0011821637162938,-0.0341930463910102,0.0,0.0,0.0,-0.0120809022337198,60.0,16.112857818603516,0.0,-9.52850101043623e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,9.982710616895928e-05,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516845703125,0.0,0.0,0.0001051231156452,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.0,0.0,7.764362817397341e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,0.0001051229701261,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560791015625,0.0,0.0,0.0004986561252735,284.7727966308594,294.1499938964844,298.6146545410156,292.1988525390625,298.7728271484375,298.6798400878906,284.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011819300707429,1.3437125190307596e-08,0.0011819166829809,-0.0341249294579029,0.0,0.0,0.0,-0.0120678665116429,60.0,16.07975196838379,0.0,-9.52451770785956e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,9.9807366495952e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,0.0001051023209583,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,7.762826862744987e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,0.0001051021827151,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,0.0004985575797036,284.76904296875,294.1499938964844,298.5950012207031,292.2002258300781,298.77105712890625,298.6606140136719,284.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816957267001,1.3412422283920478e-08,0.0011816823389381,-0.0340603329241275,0.0,0.0,0.0,-0.0120555022731423,60.0,16.047130584716797,0.0,-9.520741173218997e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,9.978869638871402e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.845947265625,0.0,0.0,0.0001050826540449,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,7.761374581605196e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,0.0001050825158017,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,0.0004984642728231,284.7653503417969,294.1499938964844,298.5752868652344,292.2014465332031,298.76910400390625,298.64129638671875,284.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181473955512,1.3389050756984489e-08,0.00118146056775,-0.033999215811491,0.0,0.0,0.0,-0.0120438057929277,60.0,16.015037536621094,0.0,-9.517169274886329e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,9.977107401937246e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,0.000105064100353,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,7.760003791190684e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84490966796875,0.0,0.0,0.0001050639548338,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,0.0004983762628398,284.7616882324219,294.1499938964844,298.5555114746094,292.2025146484375,298.7669677734375,298.62188720703125,284.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812647571787,1.3366994622288077e-08,0.0011812513694167,-0.0339415371417999,0.0,0.0,0.0,-0.0120327668264508,60.0,15.98341178894043,0.0,-9.513798460147885e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,9.975449938792735e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,0.0001050466380547,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.0,0.0,7.75871449150145e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,0.0001050464998115,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,0.0004982934333384,284.758056640625,294.1499938964844,298.53564453125,292.20343017578125,298.7646179199219,298.6024169921875,284.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810677824541,1.3346237892619683e-08,0.0011810545111075,-0.033887255936861,0.0,0.0,0.0,-0.0120223788544535,60.0,15.952299118041992,0.0,-9.510626597375449e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,9.973894339054824e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,0.0001050302598741,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,7.757504499750212e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,0.000105030114355,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417053222656,0.0,0.0,0.0004982157843187,284.75445556640625,294.1499938964844,298.5157470703125,292.20416259765625,298.7621154785156,298.5828552246094,284.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808830313384,1.332676013987566e-08,0.0011808697599917,-0.0338363200426101,0.0,0.0,0.0,-0.012012630701065,60.0,15.921627044677734,0.0,-9.507651554940821e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,9.972439875127748e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83465576171875,0.0,0.0,0.0001050149439834,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,7.756373088341206e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,0.0001050148057402,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,0.0004981431411579,284.7509155273437,294.1499938964844,298.49578857421875,292.20477294921875,298.7593994140625,298.563232421875,284.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807102710008,1.3308544488666031e-08,0.0011806969996541,-0.0337886847555637,0.0,0.0,0.0,-0.0120035139843821,60.0,15.89144515991211,0.0,-9.504869069587585e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,9.971085091819988e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,0.0001050006758305,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,7.755318802082911e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,0.0001050005375873,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,0.0004980754456482,284.7474365234375,294.1499938964844,298.4757385253906,292.2052001953125,298.75653076171875,298.5435485839844,284.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805492686107,1.3291569622708721e-08,0.001180535997264,-0.0337442904710769,0.0,0.0,0.0,-0.0119950184598565,60.0,15.861674308776855,0.0,-9.502277009687533e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,9.969828533940016e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82916259765625,0.0,0.0,0.0001049874408636,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280029296875,0.0,0.0,7.754341640975326e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.0,0.0,0.0001049873026204,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,0.0004980126977898,284.74395751953125,294.1499938964844,298.4556884765625,292.2055053710937,298.75347900390625,298.5237731933594,284.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803997913375,1.327581866661376e-08,0.0011803865199908,-0.0337031036615371,0.0,0.0,0.0,-0.0119871357455849,60.0,15.832367897033691,0.0,-9.49987253306972e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.0,0.0,9.968668018700556e-05,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8264465332031,0.0,0.0,0.0001049752172548,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252868652344,0.0,0.0,7.753438694635406e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.0,0.0,0.0001049750790116,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,0.0004979547811672,284.74053955078125,294.1499938964844,298.435546875,292.20562744140625,298.750244140625,298.5039367675781,284.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802618391811,1.326127208045591e-08,0.0011802485678344,-0.0336650609970092,0.0,0.0,0.0,-0.0119798555970191,60.0,15.803479194641112,0.0,-9.49765208702047e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,9.9676035461016e-05,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,0.0001049639977281,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,7.75260996306315e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254699707031,0.0,0.0,0.0001049638667609,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.0,0.0,0.0004979015793651,284.7371826171875,294.1499938964844,298.4154052734375,292.20562744140625,298.7467956542969,298.48406982421875,284.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180135179311,1.3247912100666781e-08,0.0011801219079643,-0.0336301214993,0.0,0.0,0.0,-0.011973169632256,60.0,15.77499294281006,0.0,-9.49561282936884e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,9.966632205760106e-05,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,0.0001049537677317,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199157714844,0.0,0.0,7.751854718662798e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,0.0001049536294885,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.0,0.0,0.0004978530341759,284.7338256835937,294.1499938964844,298.3951721191406,292.2054748535156,298.74322509765625,298.464111328125,284.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800195788964,1.3235720963677975e-08,0.0011800063075497,-0.0335982404649257,0.0,0.0,0.0,-0.0119670685380697,60.0,15.746859550476074,0.0,-9.49375262848662e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,9.96575618046336e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,0.0001049445418175,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,7.75117296143435e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,0.0001049444108502,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,0.0004978093202225,284.73052978515625,294.1499938964844,298.3749389648437,292.2051696777344,298.73944091796875,298.4441223144531,284.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799152707681,1.3224723538485252e-08,0.0011799019994214,-0.0335694812238216,0.0,0.0,0.0,-0.0119615644216537,60.0,15.719175338745115,0.0,-9.492074326544753e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,9.964964556274936e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,0.0001049362035701,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,7.75055741542019e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,0.0001049360726028,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,0.0004977697390131,284.727294921875,294.1499938964844,298.3546447753906,292.2047424316406,298.7355041503906,298.424072265625,284.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798209743574,1.3214775940184609e-08,0.0011798077030107,-0.0335434637963771,0.0,0.0,0.0,-0.0119565865024924,60.0,15.691801071166992,0.0,-9.490557317803905e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,9.96426897472702e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,0.0001049288766807,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,7.750016084173694e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148498535156,0.0,0.0,0.0001049287457135,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,0.0004977349890395,284.7240905761719,294.1499938964844,298.3343505859375,292.20416259765625,298.7313537597656,298.4039611816406,284.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797379702329,1.3206023830036884e-08,0.0011797248153015,-0.0335205756127834,0.0,0.0,0.0,-0.0119522055611014,60.0,15.664820671081545,0.0,-9.489222208003413e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,9.96365415630862e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,0.0001049224010785,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094787597656,0.0,0.0,7.749537326162681e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.812255859375,0.0,0.0,0.0001049222701112,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,0.0004977043136022,284.7209167480469,294.1499938964844,298.3139953613281,292.2034606933594,298.7270812988281,298.3838195800781,284.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011796646285802,1.3198282466930776e-08,0.0011796513572335,-0.0335003323853015,0.0,0.0,0.0,-0.0119483321905136,60.0,15.638124465942385,0.0,-9.488041996519317e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,9.963132470147684e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,0.0001049169004545,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069152832031,0.0,0.0,7.74913132772781e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,0.0001049167694873,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119506835937,0.0,0.0,0.0004976782365702,284.7178039550781,294.1499938964844,298.2936096191406,292.20263671875,298.7226257324219,298.3636169433594,284.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011796022299677,1.3191703729376062e-08,0.0011795890750363,-0.0334831252694129,0.0,0.0,0.0,-0.0119450399652123,60.0,15.611794471740724,0.0,-9.487039420719157e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085021972656,0.0,0.0,9.962687909137458e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,0.0001049122220138,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,7.748785719741136e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,0.0001049120983225,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,0.0004976560594514,284.7147216796875,294.1499938964844,298.2732238769531,292.20166015625,298.7179870605469,298.3433837890625,284.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011795491445809,1.3186093994477233e-08,0.0011795358732342,-0.0334684550762176,0.0,0.0,0.0,-0.0119422329589724,60.0,15.585725784301758,0.0,-9.486184637808037e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,9.96233502519317e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0001049085039994,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,7.748511416139081e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.0,0.0,0.0001049083803081,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,0.0004976384225301,284.7117004394531,294.1499938964844,298.2528076171875,292.2005615234375,298.71319580078125,298.3231201171875,284.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011795067694038,1.3181619351598783e-08,0.0011794936144724,-0.0334567539393901,0.0,0.0,0.0,-0.011939994059503,60.0,15.559996604919434,0.0,-9.485503227324445e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,9.962059266399592e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,0.0001049055936164,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.0,0.0,7.748296047793701e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,0.0001049054699251,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,0.0004976246855221,284.7087097167969,294.1499938964844,298.2323913574219,292.1993103027344,298.7082214355469,298.3028259277344,284.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794734746217,1.3178104829592032e-08,0.0011794603196904,-0.0334475599229335,0.0,0.0,0.0,-0.0119382347911596,60.0,15.534551620483398,0.0,-9.484968188644417e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,9.961866453522816e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980041503906,0.0,0.0,0.0001049035709002,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,7.74814689066261e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,0.0001049034399329,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,0.0004976150812581,284.70574951171875,294.1499938964844,298.2119445800781,292.1979675292969,298.7030944824219,298.2825012207031,284.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794501915574,1.3175636581763685e-08,0.0011794369202107,-0.0334411077201366,0.0,0.0,0.0,-0.0119369998574256,60.0,15.509376525878906,0.0,-9.48459373262267e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,9.961751493392512e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0001049023558152,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,7.748056668788195e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,0.000104902224848,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,0.0004976093186996,284.7028503417969,294.1499938964844,298.1914978027344,292.1965026855469,298.69781494140625,298.2621459960937,284.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794359888881,1.3174129342985452e-08,0.0011794227175414,-0.0334371626377105,0.0,0.0,0.0,-0.0119362464174628,60.0,15.484414100646973,0.0,-9.484364937861757e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,9.961723117157816e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,0.000104902050225,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920837402344,0.0,0.0,7.748034840915352e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,0.0001049019265337,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,0.0004976079217158,284.6999816894531,294.1499938964844,298.1710205078125,292.1949157714844,298.6923828125,298.24176025390625,284.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794320307672,1.3173704793700836e-08,0.0011794188758358,-0.0334360562264919,0.0,0.0,0.0,-0.0119360340759158,60.0,15.459745407104492,0.0,-9.484301699558273e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,9.96176531771198e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7907409667969,0.0,0.0,0.0001049025013344,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.0,0.0,7.748067582724616e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923278808594,0.0,0.0,0.0001049023703671,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,0.0004976100171916,284.6971740722656,294.1499938964844,298.15057373046875,292.1932067871094,298.6867980957031,298.2213439941406,284.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794364545494,1.317416664647908e-08,0.001179423299618,-0.0334372632205486,0.0,0.0,0.0,-0.0119362659752368,60.0,15.43527889251709,0.0,-9.48437417491732e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,9.961895557353272e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.0,0.0,0.0001049038619385,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,7.748167990939692e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,0.0001049037382472,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,0.0004976165364496,284.69439697265625,294.1499938964844,298.1300964355469,292.1913757324219,298.6810302734375,298.200927734375,284.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794513557106,1.3175719182356715e-08,0.0011794382007792,-0.0334413237869739,0.0,0.0,0.0,-0.0119370436295866,60.0,15.411083221435549,0.0,-9.484612917276537e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78887939453125,0.0,0.0,9.962095646187664e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860107421875,0.0,0.0,0.0001049059719662,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850036621094,0.0,0.0,7.748323696432635e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,0.0001049058482749,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,0.0004976265481673,284.6916809082031,294.1499938964844,298.109619140625,292.1894226074219,298.6751403808594,298.1805114746094,284.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794745223596,1.3178149238513017e-08,0.0011794613674283,-0.0334476791322231,0.0,0.0,0.0,-0.0119382608681917,60.0,15.387073516845703,0.0,-9.484985241670074e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,9.962383774109183e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,0.0001049089987645,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,7.748547795927152e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852783203125,0.0,0.0,0.0001049088823492,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,0.0004976409254595,284.6889953613281,294.1499938964844,298.08917236328125,292.1873779296875,298.6690673828125,298.1600646972656,284.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011795080499723,1.3181671754125546e-08,0.0011794948950409,-0.0334568917751312,0.0,0.0,0.0,-0.0119400238618254,60.0,15.363317489624023,0.0,-9.485524543606517e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,9.962741751223804e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,0.0001049127677106,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.0,0.0,7.748825737508014e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,0.0001049126512953,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850952148437,0.0,0.0,0.0004976587952114,284.68634033203125,294.1499938964844,298.0687255859375,292.1852111816406,298.662841796875,298.1396179199219,284.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011795498430728,1.318607090183832e-08,0.0011795366881415,-0.0334683954715728,0.0,0.0,0.0,-0.0119422264397144,60.0,15.339733123779297,0.0,-9.486198138120017e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,9.963188495021312e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791442871094,0.0,0.0,0.0001049174679792,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,7.74917280068621e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,0.0001049173515639,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,0.0004976810887455,284.6837463378906,294.1499938964844,298.0482788085937,292.1829528808594,298.6564636230469,298.119140625,284.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011796022299677,1.3191573167148364e-08,0.001179588958621,-0.0334827825427055,0.0,0.0,0.0,-0.0119449803605675,60.0,15.316387176513672,0.0,-9.487039420719157e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796936035156,0.0,0.0,9.963707998394966e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,0.0001049229394993,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759094238281,0.0,0.0,7.749577343929559e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,0.000104922823084,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,0.00049770710757,284.68121337890625,294.1499938964844,298.02783203125,292.1805725097656,298.64996337890625,298.09869384765625,284.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011796632315963,1.3197989368052276e-08,0.0011796499602496,-0.0334995612502098,0.0,0.0,0.0,-0.0119481924921274,60.0,15.293242454528809,0.0,-9.488020680237241e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774658203125,0.0,0.0,9.964311175281182e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,0.0001049292914103,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,7.750045915599912e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,0.000104929174995,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,0.0004977372009307,284.6786804199219,294.1499938964844,298.0074462890625,292.1781005859375,298.6432800292969,298.0782165527344,284.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797341285273,1.3205448290420918e-08,0.0011797208571806,-0.0335190668702125,0.0,0.0,0.0,-0.011951926164329,60.0,15.27028465270996,0.0,-9.489161101328136e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.0,0.0,9.964991477318108e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,0.0001049364509526,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,7.750574877718464e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77398681640625,0.0,0.0,0.0001049363345373,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77606201171875,0.0,0.0,0.0004977711942046,284.6762390136719,294.1499938964844,297.987060546875,292.175537109375,298.6365051269531,298.0577697753906,284.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798141058534,1.3213865557304416e-08,0.0011798008345067,-0.0335410833358764,0.0,0.0,0.0,-0.0119561394676566,60.0,15.24747085571289,0.0,-9.490448604765336e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,9.96576200122945e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,0.0001049445636454,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76934814453125,0.0,0.0,7.751174416625872e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,0.00010494444723,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,0.0004978096694685,284.6737976074219,294.1499938964844,297.9666748046875,292.1728820800781,298.6295471191406,298.0373229980469,284.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799047933891,1.3223410810780932e-08,0.0011798915220424,-0.0335660427808761,0.0,0.0,0.0,-0.0119609171524643,60.0,15.22487735748291,0.0,-9.491907349001849e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
