time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218400,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,9.966605284716934e-05,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,0.0001049534403136,299.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,7.75182998040691e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,0.0001049533238983,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,0.000497851811815,284.6714172363281,294.1499938964844,297.94635009765625,292.17010498046875,298.6224670410156,298.0168762207031,284.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800040956586,1.3233862894423964e-08,0.0011799908243119,-0.0335933789610862,0.0,0.0,0.0,-0.0119661493226885,60.0,15.202428817749023,0.0,-9.493505359614576e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,9.96754170046188e-05,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,0.0001049632992362,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651062011719,0.0,0.0,7.75255830376409e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,0.0001049631828209,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,0.0004978986107744,284.6690979003906,294.1499938964844,297.926025390625,292.1672668457031,298.615234375,297.9964599609375,284.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801144573837,1.3245479379975222e-08,0.001180101186037,-0.0336237587034702,0.0,0.0,0.0,-0.0119719635695219,60.0,15.180187225341797,0.0,-9.495281716453976e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,9.968551603378728e-05,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,0.0001049739366862,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,7.75334337959066e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,0.0001049738202709,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,0.0004979490768164,284.66680908203125,294.1499938964844,297.90576171875,292.164306640625,298.6078796386719,297.9760437011719,284.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802335502579,1.3258016906547713e-08,0.0011802202789112,-0.0336565449833869,0.0,0.0,0.0,-0.0119782397523522,60.0,15.158082962036133,0.0,-9.497198050212321e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,9.969656821340322e-05,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76190185546875,0.0,0.0,0.0001049855709425,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,7.754202670184895e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,0.0001049854545271,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,0.0004980042576789,284.66455078125,294.1499938964844,297.8855285644531,292.1612854003906,298.6003723144531,297.9556579589844,284.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803638190031,1.3271733934061558e-08,0.0011803505476564,-0.0336924158036708,0.0,0.0,0.0,-0.0119851054623723,60.0,15.136178016662598,0.0,-9.499294861825548e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,9.97083552647382e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,0.0001049979837262,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589416503906,0.0,0.0,7.755119440844283e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613220214844,0.0,0.0,0.0001049978745868,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,0.0004980631638318,284.662353515625,294.1499938964844,297.8653259277344,292.1581726074219,298.5927429199219,297.935302734375,284.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805029353126,1.3286377331667154e-08,0.001180489663966,-0.033730711787939,0.0,0.0,0.0,-0.0119924349710345,60.0,15.11440372467041,0.0,-9.501533781985928e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,9.972109546652064e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,0.000105011400592,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.0,0.0,7.756110426271334e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,0.0001050112841767,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76129150390625,0.0,0.0,0.0004981267848052,284.6601867675781,294.1499938964844,297.8451538085937,292.15496826171875,298.5849609375,297.9149780273437,284.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011806532274931,1.330220378292779e-08,0.0011806399561464,-0.0337720997631549,0.0,0.0,0.0,-0.0120003568008542,60.0,15.092823028564451,0.0,-9.503953890543928e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,9.973460691981018e-05,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,0.0001050256178132,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75494384765625,0.0,0.0,7.757160346955061e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,0.0001050255086738,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75927734375,0.0,0.0,0.0004981943056918,284.6580810546875,294.1499938964844,297.8250427246094,292.1517028808594,298.5770568847656,297.8946533203125,284.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808126000687,1.3318987690524864e-08,0.001180799328722,-0.0338159874081611,0.0,0.0,0.0,-0.0120087573304772,60.0,15.071402549743652,0.0,-9.506520370905493e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,9.974896966014056e-05,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,0.000105040751805,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,7.7582779340446e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,0.0001050406353897,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.0,0.0,0.0004982660757377,284.656005859375,294.1499938964844,297.80499267578125,292.1483459472656,298.56903076171875,297.8743896484375,284.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011809822171926,1.3336848070366614e-08,0.0011809689458459,-0.0338626950979232,0.0,0.0,0.0,-0.0120176970958709,60.0,15.050131797790527,0.0,-9.509251697181753e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,9.97641182038933e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75201416015625,0.0,0.0,0.0001050566934281,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,7.759455911582336e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,0.0001050565842888,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.0,0.0,0.0004983417456969,284.65399169921875,294.1499938964844,297.78497314453125,292.1448974609375,298.5608825683594,297.8541564941406,284.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811610311269,1.3355677452864256e-08,0.0011811477597802,-0.0339119359850883,0.0,0.0,0.0,-0.012027122080326,60.0,15.028970718383787,0.0,-9.512132237432525e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,9.978015441447496e-05,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,0.0001050735809258,299.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,7.760703010717407e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,0.0001050734717864,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,0.0004984218394383,284.6520080566406,294.1499938964844,297.7650146484375,292.1413879394531,298.5525817871094,297.8339538574219,284.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813504388555,1.3375617946564944e-08,0.0011813370510935,-0.0339640825986862,0.0,0.0,0.0,-0.0120371030643582,60.0,15.007994651794434,0.0,-9.515181886854408e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,9.979687456507236e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0001050911887432,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,7.762003224343061e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496337890625,0.0,0.0,0.0001050910796038,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,0.0004985053674317,284.6500549316406,294.1499938964844,297.7451171875,292.1378173828125,298.544189453125,297.81378173828125,284.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011815478792414,1.3396413756083804e-08,0.0011815344914793,-0.0340184643864631,0.0,0.0,0.0,-0.0120475115254521,60.0,14.98713207244873,0.0,-9.51836369722514e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,9.98144460027106e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,0.0001051096842275,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.0,0.0,7.763369649183005e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,0.0001051095750881,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,0.0004985931445844,284.6481628417969,294.1499938964844,297.72528076171875,292.1341857910156,298.53564453125,297.7936706542969,284.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011817554477602,1.3418262945208426e-08,0.0011817419435828,-0.0340756028890609,0.0,0.0,0.0,-0.0120584480464458,60.0,14.966437339782717,0.0,-9.521706800796893e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,9.983264317270368e-05,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.0,0.0,0.0001051288490998,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74365234375,0.0,0.0,7.764784822938964e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,0.0001051287399604,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,0.0004986840649507,284.64630126953125,294.1499938964844,297.7055053710937,292.1304626464844,298.5270080566406,297.7735900878906,284.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011819703504443,1.3440903501305002e-08,0.0011819569626823,-0.0341348089277744,0.0,0.0,0.0,-0.0120697794482111,60.0,14.945845603942873,0.0,-9.525172117719197e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452697753906,0.0,0.0,9.985160431824625e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427673339844,0.0,0.0,0.0001051488070515,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74188232421875,0.0,0.0,7.766259659547359e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,0.0001051487051881,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,0.0004987787688151,284.6445007324219,294.1499938964844,297.685791015625,292.1266784667969,298.51824951171875,297.75360107421875,284.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821943335235,1.3464489079240138e-08,0.0011821809457615,-0.0341964848339557,0.0,0.0,0.0,-0.012081584893167,60.0,14.925409317016602,0.0,-9.528781674816857e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74346923828125,0.0,0.0,9.98711257125251e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409973144531,0.0,0.0,0.0001051693616318,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.0,0.0,7.767777424305677e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,0.0001051692597684,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,0.0004988762666471,284.6427307128906,294.1499938964844,297.6661682128906,292.12286376953125,298.5093688964844,297.733642578125,284.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182424952276,1.3488778094483678e-08,0.0011824114480987,-0.0342600010335445,0.0,0.0,0.0,-0.012093742378056,60.0,14.90506649017334,0.0,-9.532500655495825e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74169921875,0.0,0.0,9.9891287391074e-05,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,0.0001051906001521,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383728027344,0.0,0.0,7.769346120767295e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,0.0001051904910127,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,0.0004989770241081,284.6409912109375,294.1499938964844,297.6466064453125,292.11895751953125,298.5003662109375,297.7137451171875,284.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011826632544398,1.3513872687553885e-08,0.0011826497502624,-0.0343256220221519,0.0,0.0,0.0,-0.0121063031256198,60.0,14.884864807128906,0.0,-9.536342560068078e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,9.991195111069828e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,0.0001052123552653,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,7.770952652208507e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388916015625,0.0,0.0,0.000105212246126,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,0.0004990802262909,284.6393127441406,294.1499938964844,297.6271057128906,292.114990234375,298.4912414550781,297.69390869140625,284.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829073773697,1.3539581011912104e-08,0.0011828938731923,-0.0343928486108779,0.0,0.0,0.0,-0.0121191702783107,60.0,14.864775657653809,0.0,-9.540280387909661e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73828125,0.0,0.0,9.99330950435251e-05,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,0.0001052346196956,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,7.772597018629313e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,0.0001052345105563,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.739013671875,0.0,0.0,0.0004991858149878,284.6376953125,294.1499938964844,297.6076965332031,292.1109924316406,298.4820251464844,297.67413330078125,284.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831572046503,1.35658968503094e-08,0.001183143700473,-0.0344616621732711,0.0,0.0,0.0,-0.0121323419734835,60.0,14.844780921936035,0.0,-9.544311296849629e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,9.995464642997832e-05,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,0.0001052573134074,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,7.77427339926362e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73553466796875,0.0,0.0,0.000105257211544,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,0.0004992934991605,284.6360778808594,294.1499938964844,297.58837890625,292.10693359375,298.47271728515625,297.6544494628906,284.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011834119213744,1.3592721614941185e-08,0.0011833984171971,-0.0345318056643009,0.0,0.0,0.0,-0.0121457688510417,60.0,14.824846267700195,0.0,-9.548421076033264e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349548339844,0.0,0.0,9.997661982197316e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.0,0.0001052804509527,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,7.775982521707192e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,0.0001052803490892,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356872558594,0.0,0.0,0.000499403278809,284.6345520019531,294.1499938964844,297.56915283203125,292.10284423828125,298.4632568359375,297.63482666015625,284.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011836716439574,1.3620073069375849e-08,0.0011836580233648,-0.034603327512741,0.0,0.0,0.0,-0.012159458361566,60.0,14.805031776428224,0.0,-9.552612567631513e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,9.999897883972152e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,0.0001053039886755,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301025390625,0.0,0.0,7.77772074798122e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322692871094,0.0,0.0,0.0001053038868121,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340393066406,0.0,0.0,0.0004995149211026,284.6330261230469,294.1499938964844,297.54998779296875,292.09869384765625,298.4537353515625,297.6152648925781,284.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183935906738,1.3647897034729796e-08,0.00118392216973,-0.03467608243227,0.0,0.0,0.0,-0.0121733853593468,60.0,14.785284996032717,0.0,-9.556877245131545e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,0.0001000249103526,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293701171875,0.0,0.0,0.0001053313026204,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.0,0.0,7.779737643431872e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306823730469,0.0,0.0,0.000105331200757,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7324523925781,0.0,0.0,0.0004996444913558,284.6315612792969,294.1499938964844,297.5313720703125,292.09478759765625,298.444091796875,297.59588623046875,284.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011842424282804,1.3680189425713252e-08,0.0011842288076877,-0.0347605235874652,0.0,0.0,0.0,-0.0121895484626293,60.0,14.766027450561523,0.0,-9.561827596371589e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.0,0.0,0.0001000564807327,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72784423828125,0.0,0.0,0.0001053645464708,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269897460937,0.0,0.0,7.782193279126659e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291259765625,0.0,0.0,0.0001053644446074,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,0.0004998021759092,284.630126953125,294.1499938964844,297.513671875,292.0914306640625,298.4343566894531,297.5768127441406,284.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846156558021,1.3719509084353376e-08,0.0011846020352095,-0.0348633378744125,0.0,0.0,0.0,-0.0122092273086309,60.0,14.747756004333496,0.0,-9.567857262027246e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.0,0.0,0.0001000939155346,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.726318359375,0.0,0.0,0.0001054039603332,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,7.785104389768094e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.0,0.0,0.0001054038584697,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,0.0004999891971237,284.6287536621094,294.1499938964844,297.49688720703125,292.0885925292969,298.424560546875,297.5581359863281,284.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185058383271,1.3766138451387633e-08,0.0011850446462631,-0.0349852666258811,0.0,0.0,0.0,-0.0122325662523508,60.0,14.730745315551758,0.0,-9.575009585205409e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72711181640625,0.0,0.0,0.0001001364362309,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72479248046875,0.0,0.0,0.0001054487365763,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239685058594,0.0,0.0,7.78841131250374e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,0.0001054486347129,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,0.0005002015968784,284.6273803710937,294.1499938964844,297.4809875488281,292.0862731933594,298.4147033691406,297.5399475097656,284.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855612974613,1.3819120070479585e-08,0.0011855475604534,-0.0351237989962101,0.0,0.0,0.0,-0.0122590847313404,60.0,14.71534824371338,0.0,-9.583139615187974e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,0.0001001833661575,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72332763671875,0.0,0.0,0.0001054981548804,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225036621094,0.0,0.0,7.792061660438776e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,0.000105498060293,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.726318359375,0.0,0.0,0.0005004360573366,284.6260681152344,294.1499938964844,297.4659118652344,292.0844421386719,298.4047546386719,297.5224914550781,284.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011861164821311,1.387760217852474e-08,0.0011861026287078,-0.0352767147123813,0.0,0.0,0.0,-0.0122883552685379,60.0,14.701891899108888,0.0,-9.592117322654305e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.0,0.0,0.0001002338540274,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218933105469,0.0,0.0,0.0001055513203027,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210693359375,0.0,0.0,7.795988494763151e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,0.0001055512257153,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.724853515625,0.0,0.0,0.0005006882129237,284.62481689453125,294.1499938964844,297.4516296386719,292.0830993652344,298.394775390625,297.50567626953125,284.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011867138091474,1.3940518073241036e-08,0.0011866998393088,-0.0354412235319614,0.0,0.0,0.0,-0.0123198460787534,60.0,14.69004726409912,0.0,-9.601779993317905e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,0.0001002871504169,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,0.0001056074397638,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196350097656,0.0,0.0,7.80013288022019e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217102050781,0.0,0.0,0.0001056073451763,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234191894531,0.0,0.0,0.0005009544547647,284.62359619140625,294.1499938964844,297.43817138671875,292.0822448730469,298.3847351074219,297.4895935058594,284.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873443145304,1.4006933390930952e-08,0.0011873302282765,-0.0356148742139339,0.0,0.0,0.0,-0.0123530877754092,60.0,14.679744720458984,0.0,-9.611986229174364e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,0.0001003423531074,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71905517578125,0.0,0.0,0.0001056655746651,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.0,0.0,7.804427150404081e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203063964844,0.0,0.0,0.0001056654800777,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,0.0005012302426621,284.6224060058594,294.1499938964844,297.4254455566406,292.081787109375,298.37469482421875,297.47418212890625,284.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011879974044859,1.4075737020391445e-08,0.0011879834346473,-0.0357947684824466,0.0,0.0,0.0,-0.0123875243589282,60.0,14.67075252532959,0.0,-9.622564078881625e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.0,0.0,0.0001003986471914,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177124023437,0.0,0.0,0.0001057248518918,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,7.808805094100535e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,0.0001057247573044,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,0.000501511443872,284.62127685546875,294.1499938964844,297.4134216308594,292.081787109375,298.3645935058594,297.4595642089844,284.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886634165421,1.4145893345585137e-08,0.0011886493302881,-0.0359781943261623,0.0,0.0,0.0,-0.0124226389452815,60.0,14.6632661819458,0.0,-9.633356512495085e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,0.0001004550576908,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,0.0001057842528098,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,7.813192496541888e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.0,0.0,0.0001057841582223,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192687988281,0.0,0.0,0.0005017932271584,284.6201477050781,294.1499938964844,297.402099609375,292.08221435546875,298.3544921875,297.4456481933594,284.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011893309419974,1.421619977293176e-08,0.0011893167393282,-0.0361620113253593,0.0,0.0,0.0,-0.0124578280374407,60.0,14.65680980682373,0.0,-9.64417807836071e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,0.0001005107114906,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.0,0.0,0.0001058428606484,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.0,0.0,7.817520963726565e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162780761719,0.0,0.0,0.0001058427660609,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,0.000502071226947,284.6191101074219,294.1499938964844,297.3914489746094,292.0830383300781,298.3443603515625,297.4324951171875,284.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011899893870577,1.4285560290261401e-08,0.0011899750679731,-0.0363433510065078,0.0,0.0,0.0,-0.0124925440177321,60.0,14.651543617248535,0.0,-9.654859667307393e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,0.0001005648082355,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0001058998168446,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.0,0.0,7.821727922419086e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0001058997222571,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71661376953125,0.0,0.0,0.0005023414269089,284.6180725097656,294.1499938964844,297.3814392089844,292.084228515625,298.334228515625,297.4200134277344,284.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906294384971,1.4352974808673482e-08,0.0011906150029972,-0.0365195982158184,0.0,0.0,0.0,-0.0125262858346104,60.0,14.647050857543944,0.0,-9.665247802104204e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0001006164311547,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,0.0001059541827999,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71173095703125,0.0,0.0,7.825743523426354e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137145996094,0.0,0.0,0.0001059540882124,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,0.0005025992868468,284.6170959472656,294.1499938964844,297.3720092773437,292.0857849121094,298.3240661621094,297.40826416015625,284.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011912401532754,1.4417312677039718e-08,0.0011912257177755,-0.0366877987980842,0.0,0.0,0.0,-0.0125584881752729,60.0,14.64344310760498,0.0,-9.67516626815268e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71343994140625,0.0,0.0,0.0001006650927593,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,0.0001060054273693,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,7.829527748981491e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,0.0001060053327819,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,0.0005028423620387,284.6161499023437,294.1499938964844,297.3631591796875,292.08770751953125,298.3139343261719,297.39715576171875,284.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918159434571,1.4477953058644744e-08,0.0011918013915419,-0.0368463322520256,0.0,0.0,0.0,-0.0125888399779796,60.0,14.64037036895752,0.0,-9.684520563268961e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,0.0001007099708658,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100830078125,0.0,0.0,0.0001060526774381,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,7.833018025849015e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,0.0001060525901266,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128601074219,0.0,0.0,0.0005030665779486,284.6152648925781,294.1499938964844,297.3548583984375,292.0899658203125,298.3038330078125,297.3867492675781,284.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011923467973247,1.4533874548305905e-08,0.0011923322454094,-0.0369925238192081,0.0,0.0,0.0,-0.0126168290153145,60.0,14.637904167175291,0.0,-9.693150104794769e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110290527344,0.0,0.0,0.0001007509272312,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088928222656,0.0,0.0,0.0001060958093148,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081298828125,0.0,0.0,7.836203440092504e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100830078125,0.0,0.0,0.0001060957147274,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.711669921875,0.0,0.0,0.0005032711778767,284.6144104003906,294.1499938964844,297.3470458984375,292.092529296875,298.2937316894531,297.376953125,284.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011928313178941,1.4584905727588192e-08,0.0011928167659789,-0.0371259301900863,0.0,0.0,0.0,-0.0126423714682459,60.0,14.63582706451416,0.0,-9.701028602648877e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098693847656,0.0,0.0,0.0001007875980576,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,0.0001061344228219,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070007324219,0.0,0.0,7.839055615477264e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089233398437,0.0,0.0,0.0001061343355104,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,0.0005034543573856,284.61358642578125,294.1499938964844,297.3397521972656,292.09539794921875,298.2836608886719,297.36773681640625,284.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011932650813832,1.4630593625497568e-08,0.0011932504130527,-0.0372453667223453,0.0,0.0,0.0,-0.012665239162743,60.0,14.634060859680176,0.0,-9.708085002557709e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,0.0001008201070362,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,0.0001061686562024,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70587158203125,0.0,0.0,7.841584010748193e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,0.000106168568891,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,0.0005036167567595,284.6128234863281,294.1499938964844,297.3328552246094,292.0985412597656,298.27362060546875,297.3590393066406,284.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936496011912,1.4671091008722216e-08,0.0011936349328607,-0.037351232022047,0.0,0.0,0.0,-0.012685508467257,60.0,14.632501602172852,0.0,-9.714342041888813e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
