time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220740,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076416015625,0.0,0.0,0.0001008484905469,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,0.0001061985385604,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048034667969,0.0,0.0,7.843791536288336e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,0.0001061984512489,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,0.0005037584924139,284.612060546875,294.1499938964844,297.326416015625,292.1019592285156,298.2636108398437,297.3509521484375,284.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011939851101487,1.4706435180755761e-08,0.0011939704418182,-0.0374436266720294,0.0,0.0,0.0,-0.0127031989395618,60.0,14.63121509552002,0.0,-9.719804694441336e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,0.0001008735998766,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044677734375,0.0,0.0,0.0001062249793903,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,7.845744403311983e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70562744140625,0.0,0.0,0.0001062248920788,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,0.0005038839299231,284.61138916015625,294.1499938964844,297.3203430175781,292.1056213378906,298.2536315917969,297.34326171875,284.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942820856347,1.4737701725664465e-08,0.0011942673008888,-0.0375253595411777,0.0,0.0,0.0,-0.0127188488841056,60.0,14.630086898803713,0.0,-9.724638516672712e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055053710937,0.0,0.0,0.0001008958643069,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70343017578125,0.0,0.0,0.0001062484225258,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,7.847476081224158e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70458984375,0.0,0.0,0.0001062483352143,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70611572265625,0.0,0.0,0.0005039951647631,284.6107177734375,294.1499938964844,297.3146667480469,292.1094970703125,298.2436828613281,297.3361511230469,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945453006774,1.4765423550500144e-08,0.0011945305159315,-0.0375978276133537,0.0,0.0,0.0,-0.0127327237278223,60.0,14.629222869873049,0.0,-9.728925220997553e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044677734375,0.0,0.0,0.0001009166953735,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.0,0.0,0.000106270359538,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016906738281,0.0,0.0,7.849096436984837e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035522460937,0.0,0.0,0.0001062702722265,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7051086425781,0.0,0.0,0.0005040992400608,284.610107421875,294.1499938964844,297.30926513671875,292.1136169433594,298.2337951660156,297.32940673828125,284.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194791519083,1.4791357472176968e-08,0.0011947767343372,-0.0376656204462051,0.0,0.0,0.0,-0.0127457045018672,60.0,14.628579139709473,0.0,-9.732936945283654e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,0.000100937213574,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,0.0001062919618561,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007141113281,0.0,0.0,7.850691326893866e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,0.0001062918745446,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,0.0005042016855441,284.6095275878906,294.1499938964844,297.30419921875,292.117919921875,298.2239685058594,297.3231201171875,284.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950338957831,1.4816893489921767e-08,0.0011950191110372,-0.0377323739230632,0.0,0.0,0.0,-0.0127584859728813,60.0,14.628351211547852,0.0,-9.736886852351745e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,0.0001009591360343,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70050048828125,0.0,0.0,0.0001063150484696,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,7.852396083762869e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,0.0001063149611582,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.703125,0.0,0.0,0.0005043112323619,284.6090087890625,294.1499938964844,297.2994079589844,292.1224060058594,298.21417236328125,297.3171691894531,284.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952930362895,1.4844186324580733e-08,0.0011952782515436,-0.0378037132322788,0.0,0.0,0.0,-0.0127721466124057,60.0,14.62852382659912,0.0,-9.741110318373104e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015686035156,0.0,0.0,0.0001009843181236,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,0.0001063415620592,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988525390625,0.0,0.0,7.854354771552607e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70068359375,0.0,0.0,0.0001063414747477,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021789550781,0.0,0.0,0.0005044370191171,284.6084899902344,294.1499938964844,297.2948303222656,292.1270446777344,298.2044372558594,297.31158447265625,284.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011955908266827,1.4875547904580344e-08,0.0011955759255215,-0.037885695695877,0.0,0.0,0.0,-0.0127878431230783,60.0,14.629389762878418,0.0,-9.74596403580108e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,0.0001010137930279,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,0.0001063726012944,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69793701171875,0.0,0.0,7.856647425796837e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,0.0001063725139829,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,0.0005045842844992,284.6080322265625,294.1499938964844,297.2904663085937,292.1318359375,298.1947631835937,297.3063049316406,284.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959392577409,1.4912263424093908e-08,0.0011959243565797,-0.037981666624546,0.0,0.0,0.0,-0.012806219048798,60.0,14.631020545959473,0.0,-9.751647667144425e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,0.0001010503765428,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,0.0001064111274899,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,7.859493052819744e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988830566406,0.0,0.0,0.0001064110401785,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70037841796875,0.0,0.0,0.0005047669983468,284.6076354980469,294.1499938964844,297.2862854003906,292.13677978515625,298.1851501464844,297.30126953125,284.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963719734922,1.4957842964236082e-08,0.001196357072331,-0.0381008088588714,0.0,0.0,0.0,-0.0128290327265858,60.0,14.63361644744873,0.0,-9.75870548813873e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,0.0001010919950203,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,0.0001064549505827,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,7.862729398766533e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980285644531,0.0,0.0,0.0001064548632712,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,0.0005049749161116,284.60723876953125,294.1499938964844,297.2822570800781,292.1418151855469,298.1755676269531,297.29644775390625,284.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968642938882,1.5009703702162372e-08,0.0011968492763116,-0.0382363684475421,0.0,0.0,0.0,-0.0128549905493855,60.0,14.63703155517578,0.0,-9.76673959485197e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0001011331041809,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,0.0001064982425305,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,7.865927182137966e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972045898437,0.0,0.0,0.000106498155219,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,0.0005051802727393,284.6069030761719,294.1499938964844,297.2783203125,292.1469421386719,298.1660461425781,297.2919006347656,284.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973506771028,1.5060932057053833e-08,0.0011973356595262,-0.0383702702820301,0.0,0.0,0.0,-0.0128806298598647,60.0,14.641490936279297,0.0,-9.774677778295884e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,0.0001011724671116,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,0.000106539686385,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69464111328125,0.0,0.0,7.868988177506253e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964111328125,0.0,0.0,0.0001065396063495,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978759765625,0.0,0.0,0.0005053768982179,284.6065979003906,294.1499938964844,297.2745056152344,292.1521301269531,298.1565856933594,297.2875061035156,284.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978162219747,1.5109975493032834e-08,0.0011978012043982,-0.0384984649717807,0.0,0.0,0.0,-0.0129051776602864,60.0,14.646195411682127,0.0,-9.78228129611125e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965026855469,0.0,0.0,0.0001012101929518,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.694580078125,0.0,0.0,0.0001065794131136,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938781738281,0.0,0.0,7.871922571212053e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,0.0001065793330781,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,0.0005055653164163,284.6063537597656,294.1499938964844,297.2707214355469,292.15740966796875,298.1471862792969,297.28326416015625,284.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011982625583186,1.5156985000430723e-08,0.0011982474243268,-0.0386213324964046,0.0,0.0,0.0,-0.0129287056624889,60.0,14.65124225616455,0.0,-9.789572175122885e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,0.0001012457651086,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69384765625,0.0,0.0,0.0001066168770194,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,7.874689617892727e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,0.0001066167897079,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,0.000505743024405,284.6061096191406,294.1499938964844,297.2669677734375,292.1627197265625,298.1378173828125,297.2791442871094,284.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001198683399707,1.5201308656287438e-08,0.0011986681492999,-0.0387371815741062,0.0,0.0,0.0,-0.0129508906975388,60.0,14.656283378601074,0.0,-9.796448807719572e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950378417969,0.0,0.0,0.0001012791981338,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,0.0001066520781023,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,7.877289317548275e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,0.0001066519980668,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,0.0005059100221842,284.6059265136719,294.1499938964844,297.2632141113281,292.16802978515625,298.1285400390625,297.2751159667969,284.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119907874614,1.5242955342387177e-08,0.0011990634957328,-0.0388460382819175,0.0,0.0,0.0,-0.0129717364907264,60.0,14.66136360168457,0.0,-9.802912614986781e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943664550781,0.0,0.0,0.0001013100918498,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924743652344,0.0,0.0,0.0001066846089088,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,7.879691838752478e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,0.0001066845288733,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,0.0005060643889009,284.60577392578125,294.1499938964844,297.2594299316406,292.1733703613281,298.11932373046875,297.2711486816406,284.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011994441738352,1.52814454423833e-08,0.001199428923428,-0.0389466360211372,0.0,0.0,0.0,-0.0129910008981823,60.0,14.666301727294922,0.0,-9.808887568851789e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936950683594,0.0,0.0,0.0001013387445709,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,0.000106714782305,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911315917969,0.0,0.0,7.881920464569703e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,0.0001067146949935,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,0.0005062074633315,284.6056823730469,294.1499938964844,297.2555847167969,292.1787109375,298.1101379394531,297.2672119140625,284.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199783058837,1.5317132451286852e-08,0.0011997676920145,-0.0390399098396301,0.0,0.0,0.0,-0.0130088627338409,60.0,14.67111587524414,0.0,-9.814429802190717e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,0.0001013646324281,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,0.0001067420380422,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,7.883933722041547e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922302246094,0.0,0.0,0.0001067419580067,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936340332031,0.0,0.0,0.000506336800754,284.6056213378906,294.1499938964844,297.2516174316406,292.1839904785156,298.1010437011719,297.2632751464844,284.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012000891147181,1.5349376880635646e-08,0.0012000737478956,-0.0391241833567619,0.0,0.0,0.0,-0.0130250016227364,60.0,14.675694465637209,0.0,-9.819439128477825e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924743652344,0.0,0.0,0.0001013876753859,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,0.0001067663033609,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,7.88572579040192e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,0.0001067662233253,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,0.0005064518772996,284.6055908203125,294.1499938964844,297.24755859375,292.1892395019531,298.09197998046875,297.25927734375,284.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012003615265712,1.5378068596305642e-08,0.0012003461597487,-0.0391991734504699,0.0,0.0,0.0,-0.013039362616837,60.0,14.679977416992188,0.0,-9.823897073601985e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,0.0001014076988212,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,0.000106787389086,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,7.887282845331356e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,0.0001067873090505,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,0.0005065519362688,284.6055908203125,294.1499938964844,297.24334716796875,292.1944274902344,298.0829772949219,297.2552490234375,284.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005983153358,1.540299976454662e-08,0.001200582832098,-0.0392643325030803,0.0,0.0,0.0,-0.0130518414080142,60.0,14.683904647827148,0.0,-9.82777237368282e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,0.000101424724562,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,0.0001068053170456,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,7.888607069617137e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,0.0001068052370101,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,0.0005066369776614,284.60565185546875,294.1499938964844,297.2389221191406,292.1995544433594,298.0740051269531,297.2510986328125,284.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012007994810119,1.5424188148926987e-08,0.0012007841141894,-0.0393197126686573,0.0,0.0,0.0,-0.013062447309494,60.0,14.68743133544922,0.0,-9.831066449805804e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,0.0001014385343296,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0001068198544089,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,7.889681000960991e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,0.0001068197743734,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,0.0005067059537395,284.605712890625,294.1499938964844,297.2343139648437,292.2045288085937,298.0650634765625,297.2468566894531,285.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012009625788778,1.5441367295920827e-08,0.0012009472120553,-0.0393646098673343,0.0,0.0,0.0,-0.0130710452795028,60.0,14.69050121307373,0.0,-9.833737379949525e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,0.0001014487424981,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885070800781,0.0,0.0,0.0001068306082743,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,7.890474807936698e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,0.0001068305282387,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,0.0005067569436505,284.6058349609375,294.1499938964844,297.2294311523437,292.2094421386719,298.0561828613281,297.242431640625,285.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012010831851512,1.5454057589181502e-08,0.0012010677019134,-0.0393977724015712,0.0,0.0,0.0,-0.0130773968994617,60.0,14.69300365447998,0.0,-9.835710557126732e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,0.00010145563283,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880187988281,0.0,0.0,0.000106837862404,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873779296875,0.0,0.0,7.891011046012864e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,0.0001068377896444,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,0.0005067914025858,284.6059875488281,294.1499938964844,297.2242736816406,292.21417236328125,298.0473327636719,297.23785400390625,285.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012011644430458,1.5462610747363215e-08,0.001201148959808,-0.0394201315939426,0.0,0.0,0.0,-0.0130816781893372,60.0,14.69497299194336,0.0,-9.83704140367081e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,0.0001014585868688,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.0,0.0,0.0001068409692379,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869506835937,0.0,0.0,7.89124023867771e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.0001068408892024,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.0,0.0,0.000506806129124,284.6061706542969,294.1499938964844,297.2188415527344,292.2187805175781,298.0385437011719,297.2330627441406,285.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012011990183964,1.5466246949813467e-08,0.0012011835351586,-0.0394296310842037,0.0,0.0,0.0,-0.0130834989249706,60.0,14.696199417114258,0.0,-9.83760770623121e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,0.0001014580848277,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,0.000106840438093,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6865539550781,0.0,0.0,7.891201676102355e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,0.0001068403653334,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,0.0005068036261945,284.6063842773437,294.1499938964844,297.2130432128906,292.22320556640625,298.0297546386719,297.22802734375,285.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201192731969,1.5465575486928174e-08,0.0012011772487312,-0.0394278764724731,0.0,0.0,0.0,-0.0130831627175211,60.0,14.696806907653809,0.0,-9.83750396699179e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.0001014533845591,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.0,0.0,0.0001068354904418,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,7.890835695434362e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.0,0.0,0.0001068354176823,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,0.0005067801685072,284.60662841796875,294.1499938964844,297.2068786621094,292.2274169921875,298.02099609375,297.2226867675781,285.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012011367361992,1.545967265315085e-08,0.0012011212529614,-0.0394124500453472,0.0,0.0,0.0,-0.0130802085623145,60.0,14.696551322937012,0.0,-9.836586656319925e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,0.0001014447771012,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.0,0.0,0.0001068264245986,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,7.890166307333857e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,0.0001068263518391,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,0.0005067372112534,284.60693359375,294.1499938964844,297.2003173828125,292.2314453125,298.0122985839844,297.2170715332031,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012010345235466,1.5448893719849366e-08,0.0012010190403088,-0.0393842794001102,0.0,0.0,0.0,-0.0130748143419623,60.0,14.695524215698242,0.0,-9.834911907091737e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,0.0001014321751426,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861267089844,0.0,0.0,0.000106813153252,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,7.889185508247465e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68707275390625,0.0,0.0,0.0001068130732164,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,0.0005066742305643,284.60723876953125,294.1499938964844,297.193359375,292.2352600097656,298.0035705566406,297.21112060546875,285.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008849298581,1.5433130329256528e-08,0.0012008695630356,-0.0393430776894092,0.0,0.0,0.0,-0.0130669251084327,60.0,14.693617820739746,0.0,-9.832461955738837e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875305175781,0.0,0.0,0.000101415462268,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,0.0001067955454345,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851806640625,0.0,0.0,7.887886022217572e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.686767578125,0.0,0.0,0.000106795472675,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,0.0005065907607786,284.60760498046875,294.1499938964844,297.1859130859375,292.2388000488281,297.9949035644531,297.2048645019531,285.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006867909803,1.5412238596468342e-08,0.0012006713077425,-0.039288479834795,0.0,0.0,0.0,-0.0130564691498875,60.0,14.690852165222168,0.0,-9.829216196521885e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.0,0.0,0.000101394180092,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855163574219,0.0,0.0,0.000106773142761,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,7.886230741860345e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,0.0001067730700015,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,0.0005064844735898,284.6080017089844,294.1499938964844,297.177978515625,292.2420959472656,297.9862365722656,297.1981201171875,285.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012004345189779,1.5385657192723556e-08,0.0012004191521555,-0.0392190068960189,0.0,0.0,0.0,-0.0130431652069091,60.0,14.68691062927246,0.0,-9.82508581159891e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,0.0001013687433442,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852722167969,0.0,0.0,0.0001067463454091,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846618652344,0.0,0.0,7.884251681389287e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68621826171875,0.0,0.0,0.0001067462726496,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,0.0005063573480583,284.6084289550781,294.1499938964844,297.1695556640625,292.2450866699219,297.9775695800781,297.1910095214844,285.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012001328868791,1.5353883497937204e-08,0.0012001176364719,-0.0391359627246856,0.0,0.0,0.0,-0.0130272628739476,60.0,14.682053565979004,0.0,-9.820150381756321e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867370605469,0.0,0.0,0.0001013385335681,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,0.0001067145349225,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,7.881902274675667e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,0.0001067144621629,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.0,0.0,0.0005062064738012,284.60888671875,294.1499938964844,297.1605529785156,292.247802734375,297.9689025878906,297.18341064453125,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011997749097645,1.5316164336809382e-08,0.0011997596593573,-0.0390373766422271,0.0,0.0,0.0,-0.0130083840340375,60.0,14.67597484588623,0.0,-9.814292667442714e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6865234375,0.0,0.0,0.0001013039509416,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6848449707031,0.0,0.0,0.0001066781187546,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.0,0.0,7.879212353145704e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,0.000106678045995,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,0.0005060337134636,284.609375,294.1499938964844,297.1510009765625,292.25018310546875,297.960205078125,297.1754150390625,285.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199365244247,1.5272989983827756e-08,0.0011993499938398,-0.0389245375990867,0.0,0.0,0.0,-0.0129867754876613,60.0,14.668865203857422,0.0,-9.807589407273556e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,0.0001012644206639,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,0.0001066364930011,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,7.87613753345795e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68560791015625,0.0,0.0,0.0001066364202415,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868591308594,0.0,0.0,0.0005058362730778,284.60992431640625,294.1499938964844,297.14080810546875,292.2522277832031,297.9515380859375,297.16680908203125,285.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011988969054073,1.5223648119899735e-08,0.0011988816550001,-0.0387955717742443,0.0,0.0,0.0,-0.0129620796069502,60.0,14.660400390625,0.0,-9.799931888210268e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861877441406,0.0,0.0,0.0001012202992569,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,0.0001065900214598,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839294433594,0.0,0.0,7.87270546425134e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854553222656,0.0,0.0,0.0001065899559762,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866760253906,0.0,0.0,0.0005056158988736,284.6104736328125,294.1499938964844,297.1300048828125,292.2539367675781,297.9428405761719,297.15777587890625,285.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983742006123,1.516857039973729e-08,0.0011983590666204,-0.0386516116559505,0.0,0.0,0.0,-0.0129345133900642,60.0,14.650800704956056,0.0,-9.791387611812753e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,0.000101171026472,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,0.000106538143882,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.683837890625,0.0,0.0,7.868873217375949e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.685302734375,0.0,0.0,0.0001065380711224,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6865539550781,0.0,0.0,0.0005053697968833,284.611083984375,294.1499938964844,297.1184997558594,292.2552490234375,297.9341125488281,297.1481018066406,285.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977906106039,1.5107080031384612e-08,0.0011977754766121,-0.038490891456604,0.0,0.0,0.0,-0.012903737835586,60.0,14.639725685119627,0.0,-9.781852128298853e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859436035156,0.0,0.0,0.0001011168642435,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.684326171875,0.0,0.0,0.0001064811076503,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837463378906,0.0,0.0,7.864661165513098e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852111816406,0.0,0.0,0.0001064810348907,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.0,0.0,0.0005050992476753,284.6116943359375,294.1499938964844,297.1063232421875,292.25616455078125,297.92535400390625,297.1378479003906,285.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971490457654,1.5039486100931754e-08,0.0011971340281888,-0.0383142158389091,0.0,0.0,0.0,-0.0128699066117405,60.0,14.627318382263184,0.0,-9.77137659674554e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,0.0001010574778774,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,0.0001064185635186,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68365478515625,0.0,0.0,7.860041660023853e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851501464844,0.0,0.0,0.000106418498035,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,0.0005048025632277,284.61236572265625,294.1499938964844,297.0934143066406,292.2566833496094,297.91656494140625,297.1269836425781,285.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964456643909,1.4965376493591975e-08,0.0011964306468144,-0.0381205007433891,0.0,0.0,0.0,-0.0128328148275613,60.0,14.613470077514648,0.0,-9.759896357763864e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
