time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18223080,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,0.0001009928600979,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,0.000106350518763,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,7.855016156099737e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850891113281,0.0,0.0,0.0001063504532794,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,0.0005044798017479,284.6130676269531,294.1499938964844,297.0797424316406,292.2567443847656,297.9077453613281,297.11553955078125,285.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956803500652,1.48847432157595e-08,0.001195665448904,-0.0379097275435924,0.0,0.0,0.0,-0.0127924568951129,60.0,14.59823513031006,0.0,-9.747413542982033e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,0.0001009226762107,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841735839844,0.0,0.0,0.0001062766168615,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,7.849557005101815e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,0.000106276544102,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.686279296875,0.0,0.0,0.0005041292170062,284.61376953125,294.1499938964844,297.0652770996094,292.2563781738281,297.8988647460937,297.1033630371094,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948491446673,1.4797168823577069e-08,0.0011948343599215,-0.0376808084547519,0.0,0.0,0.0,-0.0127486260607838,60.0,14.58126449584961,0.0,-9.733865624639293e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,0.0001008471226668,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,0.0001061970469891,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,7.843680214136839e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,0.0001061969815054,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,0.0005037517985329,284.6145324707031,294.1499938964844,297.04998779296875,292.2555236816406,297.8899230957031,297.0905456542969,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011939542600885,1.4702893125217996e-08,0.0011939395917579,-0.0374343656003475,0.0,0.0,0.0,-0.0127014406025409,60.0,14.562837600708008,0.0,-9.719290972043384e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,0.0001007678220048,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,0.0001061135408235,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68365478515625,0.0,0.0,7.837512384867296e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850891113281,0.0,0.0,0.0001061134753399,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.686279296875,0.0,0.0,0.0005033556954003,284.6153259277344,294.1499938964844,297.03375244140625,292.2543334960937,297.88092041015625,297.0769348144531,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930151376873,1.4603951825620244e-08,0.001193000585772,-0.037175714969635,0.0,0.0,0.0,-0.0126519193872809,60.0,14.542744636535645,0.0,-9.704007197797185e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0001006872043944,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.0,0.0,0.0001060286449501,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,7.831241964595392e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851501464844,0.0,0.0,0.0001060285794665,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,0.0005029530148021,284.6161499023437,294.1499938964844,297.01641845703125,292.2529296875,297.8718566894531,297.0625915527344,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192060415633,1.4503360290518684e-08,0.0011920458637177,-0.0369127504527568,0.0,0.0,0.0,-0.0126015730202198,60.0,14.521608352661133,0.0,-9.688480417935352e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859130859375,0.0,0.0,0.0001006051970762,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6843566894531,0.0,0.0,0.0001059422866092,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,7.824863860150799e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852111816406,0.0,0.0,0.0001059422138496,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864013671875,0.0,0.0,0.0005025433492846,284.61700439453125,294.1499938964844,296.998046875,292.2513427734375,297.8626708984375,297.0472412109375,285.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191089162603,1.4401038583855552e-08,0.0011910747271031,-0.0366452485322952,0.0,0.0,0.0,-0.0125503605231642,60.0,14.499417304992676,0.0,-9.67269926377412e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860046386719,0.0,0.0,0.0001005219819489,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,0.0001058546549757,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839294433594,0.0,0.0,7.818391168257222e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,0.000105854589492,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,0.000502127688378,284.6178894042969,294.1499938964844,296.97869873046875,292.24957275390625,297.8534240722656,297.0311279296875,285.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901035904884,1.4297212302949449e-08,0.0011900892714038,-0.0363738089799881,0.0,0.0,0.0,-0.0124983945861458,60.0,14.476612091064451,0.0,-9.656699262450277e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,0.0001004374134936,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846008300781,0.0,0.0,0.0001057655972545,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6840515136719,0.0,0.0,7.811813702574e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854553222656,0.0,0.0,0.0001057655317708,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,0.0005017052753828,284.6188049316406,294.1499938964844,296.9583435058594,292.24761962890625,297.8440246582031,297.01397705078125,285.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891020694747,1.419170025940275e-08,0.0011890878668054,-0.0360979549586772,0.0,0.0,0.0,-0.0124455848708748,60.0,14.453051567077637,0.0,-9.640453413339857e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.686279296875,0.0,0.0,0.000100351688161,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68475341796875,0.0,0.0,0.0001056753244483,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,7.805146015016362e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68560791015625,0.0,0.0,0.0001056752589647,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867370605469,0.0,0.0,0.0005012770416215,284.6197509765625,294.1499938964844,296.93707275390625,292.2454528808594,297.83453369140625,296.9959716796875,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880869278684,1.4084743149567204e-08,0.0011880728416144,-0.0358183123171329,0.0,0.0,0.0,-0.0123920524492859,60.0,14.428897857666016,0.0,-9.623998664665125e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,0.0001002647622954,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849365234375,0.0,0.0,0.0001055837856256,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,7.798385195201263e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,0.000105583720142,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.0,0.0,0.000500842812471,284.6207275390625,294.1499938964844,296.9148864746094,292.2431030273437,297.8249206542969,296.97711181640625,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011870574671775,1.3976288570916042e-08,0.0011870434973388,-0.035534743219614,0.0,0.0,0.0,-0.0123377703130245,60.0,14.404146194458008,0.0,-9.607327200455985e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866760253906,0.0,0.0,0.0001001767232082,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851501464844,0.0,0.0,0.0001054910753737,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846008300781,0.0,0.0,7.791537791490555e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,0.0001054910098901,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871032714844,0.0,0.0,0.0005004030535928,284.6217041015625,294.1499938964844,296.891845703125,292.2406005859375,297.815185546875,296.9574890136719,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860148515552,1.3866451986643824e-08,0.0011860009981319,-0.0352475568652153,0.0,0.0,0.0,-0.0122827962040901,60.0,14.378868103027344,0.0,-9.59045891590904e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868896484375,0.0,0.0,0.0001000875199679,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,0.0001053971354849,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6848449707031,0.0,0.0,7.784598710713908e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68621826171875,0.0,0.0,0.0001053970700013,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68731689453125,0.0,0.0,0.0004999574739485,284.62274169921875,294.1499938964844,296.8679504394531,292.2378845214844,297.8052978515625,296.9368896484375,285.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849583825096,1.3755151684335942e-08,0.0011849446455016,-0.0349565334618091,0.0,0.0,0.0,-0.0122270891442894,60.0,14.35293960571289,0.0,-9.57338031071231e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,9.999734174925834e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856384277344,0.0,0.0,0.0001053021769621,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,7.777585415169597e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,0.0001053021114785,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68756103515625,0.0,0.0,0.0004995070048607,284.6238098144531,294.1499938964844,296.84326171875,292.2350158691406,297.7952880859375,296.91558837890625,285.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838905047625,1.3642645235734108e-08,0.0011838768841698,-0.0346623472869396,0.0,0.0,0.0,-0.012170779518783,60.0,14.326533317565918,0.0,-9.556132596344469e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,9.990611579269172e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859130859375,0.0,0.0,0.0001052061052178,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,7.770489173708484e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867370605469,0.0,0.0,0.0001052060397341,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,0.0004990512970834,284.6249084472656,294.1499938964844,296.8178405761719,292.23193359375,297.7850952148437,296.89337158203125,285.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828100541606,1.3528827835784796e-08,0.0011827965499833,-0.0343647226691246,0.0,0.0,0.0,-0.012113812379539,60.0,14.299522399902344,0.0,-9.538699430322597e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,9.981407492887227e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68621826171875,0.0,0.0,0.0001051091821864,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856994628906,0.0,0.0,7.76333108660765e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,0.0001051091167028,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,0.0004985915729776,284.6260070800781,294.1499938964844,296.7916564941406,292.2287292480469,297.7747802734375,296.8705139160156,285.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011817201739177,1.3414000576972285e-08,0.0011817067861557,-0.0340644493699073,0.0,0.0,0.0,-0.0120563404634594,60.0,14.272065162658691,0.0,-9.521127708467249e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880187988281,0.0,0.0,9.972116822609678e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6865539550781,0.0,0.0,0.0001050113496603,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,7.756104605505243e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873474121094,0.0,0.0,0.0001050112841767,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,0.0004981274832971,284.6271667480469,294.1499938964844,296.7647705078125,292.2253112792969,297.7642517089844,296.8468017578125,285.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011806199327111,1.3298093293201418e-08,0.0011806066613644,-0.033761341124773,0.0,0.0,0.0,-0.0119983283802866,60.0,14.244046211242676,0.0,-9.503407483180126e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,9.96276139630936e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868896484375,0.0,0.0,0.0001049128331942,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,7.748827920295298e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,0.0001049127677106,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68878173828125,0.0,0.0,0.0004976601921953,284.6283264160156,294.1499938964844,296.7372436523437,292.22174072265625,297.7536315917969,296.8224792480469,285.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011795120080932,1.3181377767068625e-08,0.0011794988531619,-0.0334561131894588,0.0,0.0,0.0,-0.0119399111717939,60.0,14.215615272521973,0.0,-9.485579965939905e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,9.953338303603232e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.0,0.0,0.0001048135964083,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.686767578125,0.0,0.0,7.741498848190531e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,0.0001048135382006,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68914794921875,0.0,0.0,0.0004971894668415,284.6295471191406,294.1499938964844,296.7090759277344,292.218017578125,297.7427673339844,296.7973937988281,285.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783961672335,1.3063814918723438e-08,0.0011783830123022,-0.0331486575305461,0.0,0.0,0.0,-0.0118810702115297,60.0,14.186667442321776,0.0,-9.467639472404701e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,9.943865006789564e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,0.0001047138357535,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,7.734130485914648e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,0.0001047137775458,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,0.0004967162385582,284.6307678222656,294.1499938964844,296.6803283691406,292.2141418457031,297.73175048828125,296.7716979980469,285.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011772742727771,1.2945627680949201e-08,0.0011772613506764,-0.0328395627439022,0.0,0.0,0.0,-0.0118219163268804,60.0,14.157308578491213,0.0,-9.449621529711297e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.934345871442928e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880798339844,0.0,0.0,0.0001046135948854,299.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.0,0.0,7.726726471446455e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,0.0001046135294018,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,0.0004962407401762,284.6320495605469,294.1499938964844,296.6510009765625,292.2101135253906,297.7205505371094,296.7453918457031,285.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761470232158,1.2826868456272678e-08,0.0011761342175304,-0.0325289592146873,0.0,0.0,0.0,-0.0117624765262007,60.0,14.12753677368164,0.0,-9.431533243287049e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,9.924791083903985e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,0.0001045129829435,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880187988281,0.0,0.0,7.719295535935089e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893005371094,0.0,0.0,0.0001045129174599,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,0.0004957634955644,284.6333312988281,294.1499938964844,296.6211853027344,292.2059020996094,297.7091979980469,296.7185974121094,285.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175015582703,1.2707672247813662e-08,0.0011750028934329,-0.0322172045707702,0.0,0.0,0.0,-0.011702817864716,60.0,14.097408294677734,0.0,-9.413395929414037e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903991699219,0.0,0.0,9.91520646493882e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0001044120435835,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884765625,0.0,0.0,7.711840589763597e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,0.0001044119853759,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,0.0004952847375534,284.6346435546875,294.1499938964844,296.5908508300781,292.2015686035156,297.6976318359375,296.691162109375,285.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738805333152,1.2588096787169434e-08,0.0011738679604604,-0.0319044515490531,0.0,0.0,0.0,-0.0116429692134261,60.0,14.066853523254396,0.0,-9.395218114605086e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,9.905604383675382e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,0.0001043109296006,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,7.704372546868399e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,0.0001043108713929,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912841796875,0.0,0.0,0.0004948051064275,284.6359558105469,294.1499938964844,296.56005859375,292.19708251953125,297.6859130859375,296.6632995605469,285.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727433884516,1.2468309051882898e-08,0.0011727309320122,-0.0315911285579204,0.0,0.0,0.0,-0.0115830143913626,60.0,14.035996437072754,0.0,-9.37702608894142e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,9.895989933284e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0001042096846504,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,7.69689359003678e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,0.0001042096264427,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,0.0004943247768096,284.6373291015625,294.1499938964844,296.5288391113281,292.1924743652344,297.6739807128906,296.6348876953125,285.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716048466041,1.2348360556302396e-08,0.00117159250658,-0.0312773808836936,0.0,0.0,0.0,-0.0115229794755578,60.0,14.004765510559082,0.0,-9.358826957850397e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,9.886372572509572e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,0.0001041084105963,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,7.689413905609399e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912841796875,0.0,0.0,0.0001041083523887,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,0.0004938443889841,284.6387023925781,294.1499938964844,296.49725341796875,292.1877136230469,297.661865234375,296.6060791015625,285.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704659555107,1.2228384527190885e-08,0.0011704537319019,-0.03096354752779,0.0,0.0,0.0,-0.0114629305899143,60.0,13.973268508911133,0.0,-9.340641327071353e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,9.876760304905474e-05,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.000104007180198,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,7.681937131565064e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,0.0001040071219904,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,0.0004933642339892,284.64013671875,294.1499938964844,296.46533203125,292.1828308105469,297.6495361328125,296.5768127441406,285.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693276464939,1.2108463565141392e-08,0.0011693155393004,-0.0306498538702726,0.0,0.0,0.0,-0.0114029087126255,60.0,13.941448211669922,0.0,-9.322481986373533e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929931640625,0.0,0.0,9.867158951237798e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,0.000103906080767,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.691162109375,0.0,0.0,7.674469816265628e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,0.0001039060225593,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,0.000492884661071,284.6415710449219,294.1499938964844,296.4330444335937,292.1778259277344,297.63702392578125,296.5472106933594,285.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681907344609,1.198869181706641e-08,0.0011681787436828,-0.0303365383297204,0.0,0.0,0.0,-0.0113429622724652,60.0,13.90939998626709,0.0,-9.304362436068916e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,9.857579425442964e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922607421875,0.0,0.0,0.0001038051996147,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,7.667018508072942e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929931640625,0.0,0.0,0.000103805141407,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940002441406,0.0,0.0,0.0004924061358906,284.6430358886719,294.1499938964844,296.4005126953125,292.1726989746094,297.6242980957031,296.5171813964844,285.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670562671497,1.186918119344682e-08,0.0011670443927869,-0.0300238989293575,0.0,0.0,0.0,-0.0112831462174654,60.0,13.877079010009766,0.0,-9.286299729183156e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,9.84802536549978e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,0.0001037045949487,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,7.659588300157338e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,0.0001037045367411,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,0.0004919288912788,284.64453125,294.1499938964844,296.3677062988281,292.1674499511719,297.61138916015625,296.4868469238281,285.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659249430522,1.1749995643128841e-08,0.0011659131851047,-0.029712101444602,0.0,0.0,0.0,-0.0112234931439161,60.0,13.84455394744873,0.0,-9.268304523857297e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,9.838506230153143e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,0.0001036043468047,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,7.652183558093384e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,0.0001036042885971,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952514648437,0.0,0.0,0.0004914533928968,284.64605712890625,294.1499938964844,296.334716796875,292.162109375,297.5982971191406,296.45623779296875,285.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647976934909,1.1631237306630736e-08,0.0011647860519587,-0.0294014122337102,0.0,0.0,0.0,-0.0111640533432364,60.0,13.8118314743042,0.0,-9.250390320403312e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69549560546875,0.0,0.0,9.829025657381862e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,0.0001035045061144,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936950683594,0.0,0.0,7.64481010264717e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,0.0001035044551827,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,0.0004909798153676,284.6475830078125,294.1499938964844,296.301513671875,292.1566772460937,297.58502197265625,296.4254150390625,285.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636749841272,1.1512966580085049e-08,0.0011636634590104,-0.02909198962152,0.0,0.0,0.0,-0.0111048575490713,60.0,13.778944969177246,0.0,-9.232567066419509e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,9.81959528871812e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,0.0001034052038448,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,7.637475209776312e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,0.0001034051529131,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965637207031,0.0,0.0,0.0004905087407678,284.6491394042969,294.1499938964844,296.2681884765625,292.151123046875,297.5715026855469,296.3943176269531,285.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625583283603,1.1395326460217348e-08,0.0011625469196587,-0.0287842098623514,0.0,0.0,0.0,-0.0110459774732589,60.0,13.745890617370604,0.0,-9.21485607818795e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968688964844,0.0,0.0,9.810213668970393e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,0.0001033064108924,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950988769531,0.0,0.0,7.630178151885048e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,0.0001033063526847,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,0.0004900401108898,284.6507263183594,294.1499938964844,296.2347412109375,292.1455078125,297.5578308105469,296.3630676269531,285.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614472605288,1.1278288525318205e-08,0.0011614360846579,-0.0284779965877532,0.0,0.0,0.0,-0.0109873991459608,60.0,13.712722778320312,0.0,-9.197252381909493e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69757080078125,0.0,0.0,9.800896805245428e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,0.0001032082946039,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,7.622931298101321e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969909667969,0.0,0.0,0.0001032082436722,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979675292969,0.0,0.0,0.0004895747406408,284.65234375,294.1499938964844,296.2012023925781,292.1398010253906,297.5439453125,296.33160400390625,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603439925238,1.1162057056424146e-08,0.0011603328166529,-0.0281738843768835,0.0,0.0,0.0,-0.0109292240813374,60.0,13.679439544677734,0.0,-9.179786530921777e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,9.79163742158562e-05,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,0.0001031107894959,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965637207031,0.0,0.0,7.615729555254802e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69775390625,0.0,0.0,0.0001031107312883,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,0.0004891122225672,284.6539611816406,294.1499938964844,296.1676330566406,292.134033203125,297.5299072265625,296.300048828125,285.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592474766075,1.1046547676585304e-08,0.0011592364171519,-0.0278716553002595,0.0,0.0,0.0,-0.010871410369873,60.0,13.646079063415527,0.0,-9.162445735455549e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990966796875,0.0,0.0,9.78245516307652e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,0.0001030140920192,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.0,0.0,7.608588202856481e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,0.0001030140410875,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.699462890625,0.0,0.0,0.0004886535461992,284.6556396484375,294.1499938964844,296.1340637207031,292.1282043457031,297.515625,296.26837158203125,285.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011581601575016,1.0931997529439741e-08,0.0011581492144614,-0.0275719314813613,0.0,0.0,0.0,-0.0108140772208571,60.0,13.612656593322754,0.0,-9.145265522647605e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998596191406,0.0,0.0,9.77333911578171e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985778808594,0.0,0.0,0.0001029180930345,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,7.60149778216146e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69927978515625,0.0,0.0,0.0001029180421028,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70025634765625,0.0,0.0,0.000488198158564,284.6573181152344,294.1499938964844,296.1005249023437,292.1222839355469,297.501220703125,296.23663330078125,285.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011570806382223,1.0818276052759757e-08,0.0011570698115974,-0.0272743664681911,0.0,0.0,0.0,-0.0107571585103869,60.0,13.579195976257324,0.0,-9.128225286758609e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,9.764311107574032e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.0,0.0,0.0001028230253723,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.0,0.0,7.594475755468011e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,0.0001028229744406,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,0.0004877472238149,284.6590270996094,294.1499938964844,296.0670471191406,292.1163330078125,297.486572265625,296.204833984375,285.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156011596322,1.0705654140963361e-08,0.0011560008861124,-0.0269796717911958,0.0,0.0,0.0,-0.0107007902115583,60.0,13.545726776123049,0.0,-9.111365528724492e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.0,0.0,9.755360224517062e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002258300781,0.0,0.0,0.0001027287726174,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,7.58751411922276e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.0,0.0,0.0001027287216857,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,0.0004873001016676,284.6607360839844,294.1499938964844,296.0336303710937,292.1103515625,297.4717712402344,296.17303466796875,285.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011549516348168,1.05939941263955e-08,0.0011549410410225,-0.0266874860972166,0.0,0.0,0.0,-0.0106449034065008,60.0,13.5122709274292,0.0,-9.094664932263188e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
