time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225420,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,9.746497380547224e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,0.000102635443909,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,7.580620876979083e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,0.0001026353929773,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,0.0004868574033025,284.6625061035156,294.1499938964844,296.0003662109375,292.1043395996094,297.4567565917969,296.1412353515625,285.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011539021506905,1.0483434564889649e-08,0.0011538916733115,-0.0263981726020574,0.0,0.0,0.0,-0.0105895670130848,60.0,13.478842735290527,0.0,-9.078143392571293e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70318603515625,0.0,0.0,9.737716754898428e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70196533203125,0.0,0.0,0.0001025429737637,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.0,0.0,7.573790935566649e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.0,0.0,0.000102542922832,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035522460937,0.0,0.0,0.0004864187794737,284.6642761230469,294.1499938964844,295.96728515625,292.0982971191406,297.4416198730469,296.1094970703125,285.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528623290359,1.0373893744031193e-08,0.0011528519680723,-0.0261115189641714,0.0,0.0,0.0,-0.0105347409844398,60.0,13.445446968078612,0.0,-9.061789540965037e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,9.72902271314524e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0001024514203891,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.0,0.0,7.567029388155788e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,0.0001024513694574,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.0,0.0,0.0004859845212195,284.66607666015625,294.1499938964844,295.9343566894531,292.0922546386719,297.4263000488281,296.0778503417969,285.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518327519297,1.0265440053558452e-08,0.0011518225073814,-0.0258277058601379,0.0,0.0,0.0,-0.0104804588481783,60.0,13.412150382995604,0.0,-9.045612614499988e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049865722656,0.0,0.0,9.72040434135124e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,0.0001023606600938,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.0,0.0,7.56032532081008e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.0,0.0,0.0001023606091621,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,0.0004855539882555,284.6678771972656,294.1499938964844,295.9017028808594,292.086181640625,297.4107971191406,296.0463256835937,285.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508121388033,1.0157922503140073e-08,0.0011508020106703,-0.0255463365465402,0.0,0.0,0.0,-0.0104266451671719,60.0,13.37893009185791,0.0,-9.029589165265861e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,9.711853635963053e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046813964844,0.0,0.0,0.0001022706201183,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042541503906,0.0,0.0,7.553675095550716e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,0.0001022705691866,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,0.0004851268895436,284.66973876953125,294.1499938964844,295.8692932128906,292.08013916015625,297.3951416015625,296.0149230957031,285.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497996747493,1.0051258492183024e-08,0.0011497895466163,-0.0252671930938959,0.0,0.0,0.0,-0.0103732589632272,60.0,13.345820426940918,0.0,-9.013707824578888e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70684814453125,0.0,0.0,9.703377145342527e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70562744140625,0.0,0.0,0.0001021813586703,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,7.547082350356504e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.706298828125,0.0,0.0,0.0001021813077386,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,0.0004847034579142,284.67156982421875,294.1499938964844,295.8371887207031,292.0740966796875,297.3793640136719,295.9836730957031,285.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487958254292,9.945514634068786e-09,0.0011487859301269,-0.024990452453494,0.0,0.0,0.0,-0.0103203328326344,60.0,13.31279468536377,0.0,-8.997976408409158e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,9.694975597085433e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,0.0001020928830257,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061767578125,0.0,0.0,7.540547812823206e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.707275390625,0.0,0.0,0.000102092832094,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,0.0004842837806791,284.6734619140625,294.1499938964844,295.805419921875,292.06805419921875,297.3633728027344,295.9526672363281,285.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478009400889,9.840704251473651e-09,0.0011477910447865,-0.0247161481529474,0.0,0.0,0.0,-0.010267874225974,60.0,13.279956817626951,0.0,-8.982397048384885e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,9.686641715234146e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076110839844,0.0,0.0,0.000102005120425,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,7.53406566218473e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,0.0001020050694933,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091369628906,0.0,0.0,0.0004838674794882,284.6753845214844,294.1499938964844,295.7740173339844,292.06207275390625,297.3472595214844,295.9219055175781,285.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468140874058,9.736740302912494e-09,0.0011468043085187,-0.0244440548121929,0.0,0.0,0.0,-0.0102158393710851,60.0,13.247285842895508,0.0,-8.966957665279551e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,9.678350033937022e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086181640625,0.0,0.0,0.0001019178089336,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,7.527616253355518e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,0.0001019177580019,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,0.000483453302877,284.67730712890625,294.1499938964844,295.7430114746094,292.05615234375,297.3310241699219,295.8913269042969,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458321241661,9.633303932332636e-09,0.0011458224616944,-0.0241733379662036,0.0,0.0,0.0,-0.0101640680804848,60.0,13.21473217010498,0.0,-8.951609942187133e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,9.670134750194848e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.0,0.0,0.0001018312905216,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,7.521226507378742e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102966308594,0.0,0.0,0.0001018312468659,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,0.0004830429388675,284.6792297363281,294.1499938964844,295.71246337890625,292.0502624511719,297.3146667480469,295.861083984375,285.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011448592413216,9.53081880084028e-09,0.0011448498116806,-0.0239051058888435,0.0,0.0,0.0,-0.0101127736270427,60.0,13.18237590789795,0.0,-8.936415696325639e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118530273437,0.0,0.0,9.66197476373054e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,0.0001017453687381,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71026611328125,0.0,0.0,7.51487968955189e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113342285156,0.0,0.0,0.0001017453178064,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,0.000482635339722,284.68121337890625,294.1499938964844,295.682373046875,292.0444641113281,297.29815673828125,295.8311462402344,285.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438929941505,9.429028224872129e-09,0.0011438835645094,-0.0236386861652135,0.0,0.0,0.0,-0.010061826556921,60.0,13.15023136138916,0.0,-8.921337268930075e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,9.653870802139863e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117614746094,0.0,0.0,0.0001016600290313,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113342285156,0.0,0.0,7.508577255066484e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123718261719,0.0,0.0,0.0001016599853755,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.0,0.0,0.0004822305345442,284.68316650390625,294.1499938964844,295.6528015136719,292.0387268066406,297.28155517578125,295.8014831542969,285.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429333826527,9.327939309855536e-09,0.0011429240694269,-0.0233740955591201,0.0,0.0,0.0,-0.0100112296640872,60.0,13.118274688720703,0.0,-8.906375370543176e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,9.645827958593144e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128295898437,0.0,0.0,0.0001015753296087,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0,7.502320659114048e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,0.000101575278677,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,0.0004818287561647,284.6851806640625,294.1499938964844,295.623779296875,292.0330505371094,297.26483154296875,295.77227783203125,285.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011419808724895,9.227600017425177e-09,0.001141971675679,-0.0231114644557237,0.0,0.0,0.0,-0.0099610090255737,60.0,13.086625099182127,0.0,-8.891537106592295e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.715087890625,0.0,0.0,9.637833863962442e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,0.0001014911467791,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,7.496103353332728e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145690917969,0.0,0.0,0.0001014911031234,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154235839844,0.0,0.0,0.0004814294516108,284.68719482421875,294.1499938964844,295.5953063964844,292.02752685546875,297.2480163574219,295.743408203125,285.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410342995077,9.127877120818084e-09,0.0011410251026973,-0.0228504426777362,0.0,0.0,0.0,-0.0099110966548323,60.0,13.055198669433594,0.0,-8.876801871338105e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,9.629897976992652e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.0,0.0,0.0001014075824059,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,7.489931158488616e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156677246094,0.0,0.0,0.0001014075314742,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165222167969,0.0,0.0,0.0004810330283362,284.6892395019531,294.1499938964844,295.5674743652344,292.0220642089844,297.2310791015625,295.7150573730469,285.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400945950299,9.028882530515148e-09,0.0011400855146348,-0.0225913189351558,0.0,0.0,0.0,-0.0098615484312176,60.0,13.024113655090332,0.0,-8.862186717806254e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,9.622010111343116e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,0.0001013245127978,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.0,0.0,7.483796071028337e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.0,0.0,0.0001013244691421,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,0.0004806390206795,284.6913146972656,294.1499938964844,295.540283203125,292.0167541503906,297.2140808105469,295.68707275390625,285.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391604784876,8.93048213157499e-09,0.0011391515145078,-0.0223337486386299,0.0,0.0,0.0,-0.0098122982308268,60.0,12.993285179138184,0.0,-8.84767104025741e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,9.614178270567209e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71734619140625,0.0,0.0,0.0001012420470942,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169494628906,0.0,0.0,7.477704639313743e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71795654296875,0.0,0.0,0.0001012419961625,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71881103515625,0.0,0.0,0.0004802478360943,284.6933898925781,294.1499938964844,295.5137634277344,292.0115661621094,297.19696044921875,295.65966796875,285.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382331140339,8.832788722656915e-09,0.0011382242664694,-0.0220780260860919,0.0,0.0,0.0,-0.0097634019330143,60.0,12.962849617004396,0.0,-8.833271181174498e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196350097656,0.0,0.0,9.606393723515794e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.0,0.0,0.0001011600688798,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,7.471649587387219e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191162109375,0.0,0.0,0.000101160025224,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.719970703125,0.0,0.0,0.0004798589798156,284.69549560546875,294.1499938964844,295.4879455566406,292.00653076171875,297.1798095703125,295.6327209472656,285.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373112211003,8.735678846960582e-09,0.0011373024899512,-0.0218238271772861,0.0,0.0,0.0,-0.0097147980704903,60.0,12.932709693908691,0.0,-8.818969376989116e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,9.598665201338008e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196960449219,0.0,0.0,0.0001010786800179,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,7.465638191206381e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203063964844,0.0,0.0,0.0001010786290862,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,0.0004794728884007,284.6976013183594,294.1499938964844,295.462890625,292.0016784667969,297.1625671386719,295.6063842773437,285.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363959638401,8.639263526788454e-09,0.0011363873491063,-0.0215714387595653,0.0,0.0,0.0,-0.009666540659964,60.0,12.9030122756958,0.0,-8.804780549098724e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,9.590983972884716e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,0.0001009977931971,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72052001953125,0.0,0.0,7.459664630005136e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,0.0001009977495414,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,0.0004790892126038,284.6997375488281,294.1499938964844,295.4385986328125,291.9969482421875,297.145263671875,295.58062744140625,285.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354864109307,8.543448615228044e-09,0.0011354779126122,-0.0213206205517053,0.0,0.0,0.0,-0.0096185840666294,60.0,12.87370491027832,0.0,-8.790691907734074e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232360839844,0.0,0.0,9.583355131326245e-05,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221374511719,0.0,0.0,0.0001009174593491,299.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,7.453730358975008e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,0.0001009174156934,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235717773437,0.0,0.0,0.0004787081561516,284.701904296875,294.1499938964844,295.4151306152344,291.992431640625,297.1278991699219,295.55548095703125,285.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345830280333,8.448282962092435e-09,0.0011345746461302,-0.021071495488286,0.0,0.0,0.0,-0.0095709525048732,60.0,12.844812393188477,0.0,-8.776709847779784e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,9.57577649387531e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.723388671875,0.0,0.0,0.00010083764937,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229919433594,0.0,0.0,7.447836105711758e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239990234375,0.0,0.0,0.0001008375984383,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72479248046875,0.0,0.0,0.0004783295735251,284.7040710449219,294.1499938964844,295.3925170898437,291.98809814453125,297.1105041503906,295.5308532714844,285.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336855823174,8.353739033850616e-09,0.0011336772004142,-0.0208239965140819,0.0,0.0,0.0,-0.0095236329361796,60.0,12.816304206848145,0.0,-8.762830105979449e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,9.568252426106484e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,0.0001007584141916,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.0,0.0,7.44198405300267e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,0.0001007583705359,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,0.0004779537266585,284.7062683105469,294.1499938964844,295.3708190917969,291.9839782714844,297.09307861328125,295.50701904296875,285.4171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327946558594,8.259882555705644e-09,0.0011327863903716,-0.0205782931298017,0.0,0.0,0.0,-0.0094766560941934,60.0,12.78836441040039,0.0,-8.74906262993136e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269897460937,0.0,0.0,9.560775652062148e-05,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,0.0001006796810543,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255554199219,0.0,0.0,7.436168380081654e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265319824219,0.0,0.0,0.0001006796373985,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273254394531,0.0,0.0,0.0004775802663061,284.7084655761719,294.1499938964844,295.3500061035156,291.9801025390625,297.0756225585937,295.4837646484375,285.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319092009216,8.166614939852934e-09,0.0011319010518491,-0.0203341264277696,0.0,0.0,0.0,-0.0094299744814634,60.0,12.760846138000488,0.0,-8.735391787695337e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283020019531,0.0,0.0,9.55334326135926e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,0.0001006014135782,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,7.430387631757185e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,0.0001006013699225,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,0.000477208988741,284.710693359375,294.1499938964844,295.3301696777344,291.9764099121094,297.05816650390625,295.4613647460937,285.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310291010886,8.073899770977278e-09,0.0011310210684314,-0.0200914032757282,0.0,0.0,0.0,-0.009383569471538,60.0,12.73392391204834,0.0,-8.72181189492949e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,9.545931243337692e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.0,0.0,0.0001005233571049,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,7.424622890539467e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291259765625,0.0,0.0,0.0001005233134492,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,0.0004768387298099,284.71295166015625,294.1499938964844,295.31134033203125,291.97296142578125,297.04071044921875,295.4395751953125,285.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130151329562,7.981435956594396e-09,0.0011301434133201,-0.0198493339121341,0.0,0.0,0.0,-0.0093372911214828,60.0,12.707442283630373,-0.0,-8.708280319069672e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,9.538543235976248e-05,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,0.0001004455625661,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294921875,0.0,0.0,7.418877066811547e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,0.0001004455189104,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,0.0004764697223436,284.7152099609375,294.1499938964844,295.2934875488281,291.9697570800781,297.02325439453125,295.418701171875,285.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292765848338,7.889282116479991e-09,0.0011292686685919,-0.0196080766618251,0.0,0.0,0.0,-0.009291167370975,60.0,12.681560516357422,-0.0,-8.694804165543246e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322692871094,0.0,0.0,9.53117705648765e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.731201171875,0.0,0.0,0.000100367993582,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308349609375,0.0,0.0,7.413147250190377e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317810058594,0.0,0.0,0.0001003679499262,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.0,0.0004761017626151,284.7174987792969,294.1499938964844,295.2765808105469,291.9667358398437,297.0057983398437,295.3984680175781,285.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284042848274,7.797393841713074e-09,0.0011283964850008,-0.0193675067275762,0.0,0.0,0.0,-0.0092451758682727,60.0,12.656105041503906,-0.0,-8.68137703946559e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336120605469,0.0,0.0,9.523834887659176e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.0,0.0001002906719804,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,7.407436351059005e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.733154296875,0.0,0.0,0.0001002906283247,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,0.0004757349961437,284.71978759765625,294.1499938964844,295.26055908203125,291.9639587402344,296.9884033203125,295.3791809082031,285.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127534895204,7.705803106716758e-09,0.0011275270953774,-0.0191277135163545,0.0,0.0,0.0,-0.0091993333771824,60.0,12.631233215332031,-0.0,-8.66800391463585e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,9.516513819107786e-05,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,0.0001002135759335,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73358154296875,0.0,0.0,7.401742186630145e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,0.0001002135322778,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353210449219,0.0,0.0,0.000475369306514,284.7221069335937,294.1499938964844,295.24542236328125,291.9613647460937,296.97100830078125,295.3606872558594,285.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126667833887,7.614475272532673e-09,0.0011266602668911,-0.0188886057585477,0.0,0.0,0.0,-0.0091536231338977,60.0,12.606829643249512,-0.0,-8.65467910671214e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,9.509214578429236e-05,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353515625,0.0,0.0,0.0001001367127173,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,7.396065484499559e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359313964844,0.0,0.0,0.0001001366690616,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366943359375,0.0,0.0,0.000475004693726,284.72442626953125,294.1499938964844,295.2311096191406,291.958984375,296.95367431640625,295.34295654296875,285.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258035665377,7.523426326372373e-09,0.0011257959995418,-0.0186502244323492,0.0,0.0,0.0,-0.0091080516576766,60.0,12.582890510559082,-0.0,-8.641405457865403e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,9.501937165623532e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,0.0001000600750558,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,7.390404789475724e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,0.000100060038676,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73809814453125,0.0,0.0,0.0004746411577798,284.7267761230469,294.1499938964844,295.2176208496094,291.956787109375,296.9363708496094,295.3258972167969,285.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249417439103,7.432643833737984e-09,0.0011249342933297,-0.0184125397354364,0.0,0.0,0.0,-0.0090626142919063,60.0,12.559348106384276,-0.0,-8.628180836467436e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392272949219,0.0,0.0,9.49468303588219e-05,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,9.998368477681652e-05,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,7.384762284345925e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.0,0.0,9.998364112107085e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.0,0.0,0.0004742788150906,284.7291564941406,294.1499938964844,295.2049255371094,291.95477294921875,296.91912841796875,295.3097229003906,285.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240827152505,7.3421526636252565e-09,0.0011240753810852,-0.0181756112724542,0.0,0.0,0.0,-0.0090173222124576,60.0,12.53635597229004,-0.0,-8.615008795231915e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,9.487449278822167e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396545410156,0.0,0.0,9.990751277655364e-05,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,7.379136513918638e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,9.990746912080796e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.740966796875,0.0,0.0,0.0004739174619317,284.7315368652344,294.1499938964844,295.1929626464844,291.95294189453125,296.9019470214844,295.294189453125,285.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232261313125,7.251918621165032e-09,0.0011232189135625,-0.0179393552243709,0.0,0.0,0.0,-0.0089721595868468,60.0,12.5137300491333,-0.0,-8.60188436035969e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,9.480239532422274e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411193847656,0.0,0.0,9.983158815884964e-05,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,7.373528205789626e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.0,0.0,9.983154450310394e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,0.0004735573311336,284.7339172363281,294.1499938964844,295.18170166015625,291.9512634277344,296.8848571777344,295.2795104980469,285.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223724577575,7.161983006653827e-09,0.0011223652400076,-0.01770387776196,0.0,0.0,0.0,-0.0089271459728479,60.0,12.491609573364258,-0.0,-8.588812505649913e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,9.47305088629946e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.0,0.0,9.975588181987403e-05,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74224853515625,0.0,0.0,7.367937359958887e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.0,0.0,9.975584544008598e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,0.0004731982189696,284.7363586425781,294.1499938964844,295.171142578125,291.9497985839844,296.8677978515625,295.26544189453125,285.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121521112509,7.0723094047764334e-09,0.0011215141275897,-0.0174690820276737,0.0,0.0,0.0,-0.0088822627440094,60.0,12.469829559326172,-0.0,-8.575789678388902e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,9.465886250836776e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,9.96804446913302e-05,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,7.362364704022184e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.968040103558452e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453918457031,0.0,0.0,0.0004728403582703,284.73876953125,294.1499938964844,295.1612243652344,291.9484558105469,296.8508605957031,295.252197265625,285.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206727940589,6.982943556721466e-09,0.0011206658091396,-0.0172350909560918,0.0,0.0,0.0,-0.0088375341147184,60.0,12.448526382446287,-0.0,-8.562820141833073e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,9.458744170842692e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,9.960522584151477e-05,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,7.356809510383755e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,9.96051894617267e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,0.0004724835744127,284.7412109375,294.1499938964844,295.15191650390625,291.947265625,296.833984375,295.239501953125,285.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198270367458,6.893847270816876e-09,0.0011198201682418,-0.0170018021017313,0.0,0.0,0.0,-0.0087929405272006,60.0,12.427539825439451,-0.0,-8.549900343268747e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,9.451626829104498e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,9.953028347808868e-05,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,7.351273961830884e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476806640625,0.0,0.0,9.9530239822343e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,0.0004721280711237,284.7436828613281,294.1499938964844,295.1432189941406,291.9462280273437,296.8172302246094,295.2275390625,285.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189843062311,6.805070729143381e-09,0.0011189774377271,-0.0167693477123975,0.0,0.0,0.0,-0.0087485071271657,60.0,12.40699863433838,-0.0,-8.537036677580545e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
