time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227760,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496337890625,0.0,0.0,9.44453349802643e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486877441406,0.0,0.0,9.945558122126386e-05,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,7.345756603172049e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,9.945553756551816e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,0.0004717737319879,284.74615478515625,294.1499938964844,295.13507080078125,291.9453430175781,296.8005676269531,295.2162170410156,285.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181442532688,6.716582401367077e-09,0.0011181375011801,-0.0165376458317041,0.0,0.0,0.0,-0.0087042171508073,60.0,12.386804580688477,-0.0,-8.524223460426583e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,9.43746417760849e-05,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,9.938114089891316e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,7.340258889598772e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,9.938110451912507e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,0.0004714206443168,284.7486572265625,294.1499938964844,295.12744140625,291.9445495605469,296.78399658203125,295.2055053710937,285.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173072271049,6.628408488751347e-09,0.0011173005914315,-0.0163067635148763,0.0,0.0,0.0,-0.0086600854992866,60.0,12.366945266723633,-0.0,-8.511466376148746e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,9.4304203230422e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518005371094,0.0,0.0,9.930696251103656e-05,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75146484375,0.0,0.0,7.334780093515292e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,9.930692613124847e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530517578125,0.0,0.0,0.0004710687790066,284.75115966796875,294.1499938964844,295.1203308105469,291.94390869140625,296.7675170898437,295.1952514648437,285.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116473111324,6.540540109511994e-09,0.0011164665920659,-0.0160766802728176,0.0,0.0,0.0,-0.0086161065846681,60.0,12.347346305847168,-0.0,-8.498762582576094e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.0,0.0,9.42340338951908e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533874511719,0.0,0.0,9.92330678855069e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530517578125,0.0,0.0,7.329322397708893e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,9.923303150571884e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,0.0004707182524725,284.7536926269531,294.1499938964844,295.1136779785156,291.943359375,296.75115966796875,295.1855163574219,285.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156421387568,6.453008793982917e-09,0.0011156357359141,-0.0158474743366241,0.0,0.0,0.0,-0.0085722962394356,60.0,12.328081130981444,-0.0,-8.48611705350777e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.0,0.0,9.416412649443372e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550048828125,0.0,0.0,9.91594570223242e-05,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.0,0.0,7.323885074583814e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,9.915942064253612e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562255859375,0.0,0.0,0.0004703690647147,284.7562255859375,294.1499938964844,295.107421875,291.94293212890625,296.7348937988281,295.17633056640625,285.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148144258186,6.365810545361228e-09,0.0011148080229759,-0.0156191401183605,0.0,0.0,0.0,-0.008528652600944,60.0,12.309125900268556,-0.0,-8.473528367858307e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,9.4094495580066e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,9.908612992148846e-05,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562866210937,0.0,0.0,7.318469579331577e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75714111328125,0.0,0.0,9.90860935417004e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578430175781,0.0,0.0,0.0004700212448369,284.7587585449219,294.1499938964844,295.1015930175781,291.9425964355469,296.7187194824219,295.16766357421875,285.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139898560941,6.278954245431123e-09,0.0011139835696667,-0.0153916990384459,0.0,0.0,0.0,-0.0084851793944835,60.0,12.290483474731444,-0.0,-8.460998657255916e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.0,0.0,9.40251484280452e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582397460937,0.0,0.0,9.90131011349149e-05,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,7.313075184356421e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587585449219,0.0,0.0,9.901306475512683e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75946044921875,0.0,0.0,0.0004696748510468,284.7613220214844,294.1499938964844,295.0961303710937,291.9423217773437,296.70269775390625,295.15948486328125,285.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131686624139,6.19244922006601e-09,0.0011131624924018,-0.0151651753112673,0.0,0.0,0.0,-0.0084418831393122,60.0,12.272106170654297,-0.0,-8.44852934278606e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,9.395608503837138e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,9.894037793856114e-05,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,7.307704072445631e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,9.894034155877308e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,0.0004693298833444,284.763916015625,294.1499938964844,295.09100341796875,291.9421691894531,296.686767578125,295.1517639160156,285.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123508447781,6.1063047951392946e-09,0.0011123447911813,-0.0149395931512117,0.0,0.0,0.0,-0.0083987666293978,60.0,12.25400161743164,-0.0,-8.436120424448745e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624816894531,0.0,0.0,9.388732723891736e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.0,0.0,9.88679676083848e-05,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76123046875,0.0,0.0,7.302355516003445e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,9.886793122859672e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0004689863999374,284.7665100097656,294.1499938964844,295.0862121582031,291.9420471191406,296.67095947265625,295.1444702148437,285.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115366360172,6.020530740613594e-09,0.0011115305824205,-0.0147149786353111,0.0,0.0,0.0,-0.0083558354526758,60.0,12.236126899719238,-0.0,-8.423774744414916e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76416015625,0.0,0.0,9.38188677537255e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,9.879587742034346e-05,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629089355469,0.0,0.0,7.297030970221385e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76373291015625,0.0,0.0,9.87958410405554e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.0,0.0,0.0004686444299295,284.76910400390625,294.1499938964844,295.0816650390625,291.9420166015625,296.6553039550781,295.1376037597656,285.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107260361313,5.935136382362316e-09,0.0011107200989499,-0.0144913559779524,0.0,0.0,0.0,-0.0083130942657589,60.0,12.218491554260254,-0.0,-8.411492302684564e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,9.375072113471106e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,9.872411465039475e-05,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,7.291730435099453e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654113769531,0.0,0.0,9.87240782706067e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,0.0004683040024247,284.771728515625,294.1499938964844,295.07733154296875,291.9420471191406,296.6397399902344,295.131103515625,285.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099190451204,5.850131934437286e-09,0.0011099132243543,-0.014268753118813,0.0,0.0,0.0,-0.0082705486565828,60.0,12.20106315612793,-0.0,-8.39927452034317e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,9.368289465783164e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,9.865268657449632e-05,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,7.28645536582917e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.865265019470826e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,0.0004679652047343,284.7743835449219,294.1499938964844,295.0732421875,291.9421081542969,296.6242980957031,295.1249694824219,285.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091158958151,5.765527610890331e-09,0.0011091100750491,-0.0140471961349248,0.0,0.0,0.0,-0.0082282032817602,60.0,12.18382740020752,-0.0,-8.3871228184762e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,9.361539559904486e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,9.858160774456336e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,7.281205762410536e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.85815713647753e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,0.0004676280659623,284.7770080566406,294.1499938964844,295.0693359375,291.94219970703125,296.6090087890625,295.119140625,285.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083165882155,5.681334513951697e-09,0.00110831100028,-0.0138267129659652,0.0,0.0,0.0,-0.0081860637292265,60.0,12.166762351989746,-0.0,-8.375039328711864e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,9.354823851026596e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,9.851088543655352e-05,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.769775390625,0.0,0.0,7.275981624843553e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,9.851084905676544e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.771240234375,0.0,0.0,0.0004672925861086,284.7796936035156,294.1499938964844,295.0655822753906,291.9423522949219,296.59381103515625,295.1136474609375,285.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075213551521,5.597561969494791e-09,0.0011075157672166,-0.0136073296889662,0.0,0.0,0.0,-0.0081441346555948,60.0,12.149871826171877,-0.0,-8.363025472135632e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,9.34814233914949e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,9.844052692642435e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,7.270785135915503e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723083496094,0.0,0.0,9.844049054663628e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,0.0004669588233809,284.7823486328125,294.1499938964844,295.0619201660156,291.9425048828125,296.5787658691406,295.1083984375,285.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067301966249,5.514221079749859e-09,0.0011067247251048,-0.0133890751749277,0.0,0.0,0.0,-0.0081024216488003,60.0,12.13311767578125,-0.0,-8.351081248747506e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.341496479464696e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,9.837054676609114e-05,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,7.265616295626387e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740783691406,0.0,0.0,9.837051038630308e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,0.0004666268650908,284.7850341796875,294.1499938964844,295.058349609375,291.9426574707031,296.5638122558594,295.1034545898437,285.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059432290494,5.431322058768728e-09,0.0011059377575293,-0.0131719764322042,0.0,0.0,0.0,-0.0080609293654561,60.0,12.116504669189451,-0.0,-8.33920879017569e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,9.33488699956797e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,9.830093767959625e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750549316406,0.0,0.0,7.260475103976205e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,9.83009085757658e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,0.0004662967112381,284.7877502441406,294.1499938964844,295.0548400878906,291.9428405761719,296.54901123046875,295.09869384765625,285.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051605688408,5.348876452870854e-09,0.0011051552137359,-0.0129560623317956,0.0,0.0,0.0,-0.00801966432482,60.0,12.099997520446776,-0.0,-8.327410228048393e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7780456542969,0.0,0.0,9.32831462705508e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77716064453125,0.0,0.0,9.823172877077012e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,7.25536301615648e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77764892578125,0.0,0.0,9.823169239098206e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,0.0004659683909267,284.7904663085937,294.1499938964844,295.0513610839844,291.9429931640625,296.5343017578125,295.0941467285156,285.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043823324143,5.266894476108064e-09,0.0011043769773095,-0.0127413598820567,0.0,0.0,0.0,-0.007978631183505,60.0,12.083598136901855,-0.0,-8.315685562365618e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77984619140625,0.0,0.0,9.32178008952178e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,9.81629200396128e-05,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786560058594,0.0,0.0,7.250280759762973e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794494628906,0.0,0.0,9.816288365982472e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,0.0004656419914681,284.7931823730469,294.1499938964844,295.0478515625,291.9431457519531,296.5197448730469,295.0897827148437,285.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036085197702,5.185386786621393e-09,0.001103603397496,-0.0125278988853096,0.0,0.0,0.0,-0.0079378355294466,60.0,12.067272186279297,-0.0,-8.304036924755567e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,9.315284114563838e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,9.809451876208186e-05,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804870605469,0.0,0.0,7.245229062391445e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78125,0.0,0.0,9.80944823822938e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,0.0004653175128623,284.7959289550781,294.1499938964844,295.0443115234375,291.9432983398437,296.5052795410156,295.0855712890625,285.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028393637388,5.104363598462669e-09,0.0011028342414647,-0.0123157054185867,0.0,0.0,0.0,-0.0078972829505801,60.0,12.051019668579102,-0.0,-8.292466446846447e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,9.308828157372771e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,9.802653221413492e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,7.240207196446136e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,9.802649583434686e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,0.0004649950424209,284.7986755371094,294.1499938964844,295.04071044921875,291.9433898925781,296.4909362792969,295.0815124511719,285.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020748643204,5.023836013862137e-09,0.0011020698584616,-0.0121048083528876,0.0,0.0,0.0,-0.0078569781035184,60.0,12.034815788269045,-0.0,-8.280974128638263e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,9.302412945544349e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,9.795897494768724e-05,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841491699219,0.0,0.0,7.23521807231009e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7849426269531,0.0,0.0,9.795893856789915e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.0,0.0,0.0004646745801437,284.80145263671875,294.1499938964844,295.0369873046875,291.9434509277344,296.4767150878906,295.0775451660156,285.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013152543455,4.943815135050045e-09,0.001101310364902,-0.0118952356278896,0.0,0.0,0.0,-0.0078169265761971,60.0,12.018644332885742,-0.0,-8.26956210175922e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,9.296039206674322e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78631591796875,0.0,0.0,9.78918542386964e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860107421875,0.0,0.0,7.230260234791785e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,9.789181785890833e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,0.0004643561842385,284.8042297363281,294.1499938964844,295.0331115722656,291.9434509277344,296.4626159667969,295.0736694335937,285.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005605338141,4.864310731989008e-09,0.0011005556443706,-0.0116870151832699,0.0,0.0,0.0,-0.0077771334908902,60.0,12.002484321594238,-0.0,-8.258231076752055e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,9.28970766835846e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882080078125,0.0,0.0,9.782517736312002e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78790283203125,0.0,0.0,7.225335866678506e-05,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,9.782514825928956e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,0.0004640399129129,284.8070068359375,294.1499938964844,295.0290832519531,291.94342041015625,296.4486083984375,295.06988525390625,285.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998108191415,4.785333018730853e-09,0.001099805929698,-0.0114801721647381,0.0,0.0,0.0,-0.0077376039698719,60.0,11.986331939697266,-0.0,-8.246983185244974e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,9.28341905819252e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,9.775895887287334e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,7.22044424037449e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,9.775892249308528e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,0.0004637257952708,284.809814453125,294.1499938964844,295.0248718261719,291.9432983398437,296.4346923828125,295.06610107421875,285.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990661103278,4.706893541595036e-09,0.0010990614537149,-0.0112747373059391,0.0,0.0,0.0,-0.007698344066739,60.0,11.970157623291016,-0.0,-8.235819848323447e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.0,0.0,9.277174831368028e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919616699219,0.0,0.0,9.769319876795636e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79168701171875,0.0,0.0,7.215587538667023e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924194335937,0.0,0.0,9.769316238816828e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,0.000463413860416,284.8126525878906,294.1499938964844,295.0204162597656,291.943115234375,296.4208984375,295.0623779296875,285.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983266402035,4.629001182365755e-09,0.001098322100006,-0.0110707329586148,0.0,0.0,0.0,-0.0076593579724431,60.0,11.953956604003906,-0.0,-8.22474177653021e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,9.270974987884983e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,9.762791160028428e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,7.210765033960342e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,9.76278752204962e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,0.0004631041665561,284.8154602050781,294.1499938964844,295.0157165527344,291.9428405761719,296.4072265625,295.0586242675781,285.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975925251841,4.551667043273255e-09,0.0010975879849866,-0.0108681907877326,0.0,0.0,0.0,-0.0076206512749195,60.0,11.937702178955078,-0.0,-8.213749680408e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,9.264820255339146e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,9.756309736985712e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,7.205978181445971e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,9.756306826602668e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.0,0.0,0.000462796742795,284.8182983398437,294.1499938964844,295.0106811523437,291.9424743652344,296.39361572265625,295.05487060546875,285.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968637652695,4.474900006101734e-09,0.0010968593414872,-0.0106671322137117,0.0,0.0,0.0,-0.0075822286307811,60.0,11.921384811401367,-0.0,-8.202846402127761e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.25871208892204e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,9.749877790454776e-05,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,7.201227708719671e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,9.74987488007173e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,0.0004624916473403,284.8211669921875,294.1499938964844,295.00537109375,291.9420166015625,296.3800964355469,295.0510559082031,285.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096140476875,4.398711173081438e-09,0.0010961360530927,-0.010467586107552,0.0,0.0,0.0,-0.0075440946966409,60.0,11.904982566833496,-0.0,-8.192031941689495e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,9.252651216229424e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,9.743495320435612e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.0,0.0,7.196513615781441e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,9.743491682456806e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,0.0004621888801921,284.8240051269531,294.1499938964844,294.9996643066406,291.9414367675781,296.36669921875,295.04718017578125,285.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954227764159,4.323108981907353e-09,0.001095418469049,-0.0102695757523179,0.0,0.0,0.0,-0.0075062550604343,60.0,11.888483047485352,-0.0,-8.181307720178665e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,9.2466376372613e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.73716305452399e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,7.191836630227044e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,9.737159416545182e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,0.0004618884995579,284.8268737792969,294.1499938964844,294.9935913085937,291.94073486328125,296.35333251953125,295.0432434082031,285.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947107803076,4.248103646631307e-09,0.0010947064729407,-0.0100731281563639,0.0,0.0,0.0,-0.0074687139131128,60.0,11.871867179870604,-0.0,-8.170675158680751e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,9.240673534804956e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,9.730881720315664e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.0,0.0,7.187197479652241e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.73087880993262e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,0.0004615905636455,284.82977294921875,294.1499938964844,294.9870910644531,291.9399108886719,296.340087890625,295.0392150878906,285.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940044885501,4.1737044931267064e-09,0.0010940002975985,-0.009878265671432,0.0,0.0,0.0,-0.0074314763769507,60.0,11.855116844177246,-0.0,-8.160135678281223e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,9.234758181264624e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,9.724652773002164e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,7.182596891652793e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,9.724649862619116e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,0.0004612950724549,284.8326721191406,294.1499938964844,294.9801330566406,291.9389343261719,296.326904296875,295.0350646972656,285.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933040175586,4.099920847266958e-09,0.0010932999430224,-0.0096850153058767,0.0,0.0,0.0,-0.0073945466428995,60.0,11.838213920593262,-0.0,-8.149689989522815e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,9.228893031831832e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.718476212583482e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,7.1780348662287e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,9.718473302200437e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,0.0004610021132975,284.8355712890625,294.1499938964844,294.9726867675781,291.93780517578125,296.31378173828125,295.03076171875,285.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926094837486,4.026760702657839e-09,0.0010926054092124,-0.0094933966174721,0.0,0.0,0.0,-0.0073579289019107,60.0,11.821145057678224,-0.0,-8.13933880294826e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.0,0.0,9.223078086506575e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80963134765625,0.0,0.0,9.712353494251148e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,7.173512130975723e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,9.71234985627234e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106689453125,0.0,0.0,0.0004607116570696,284.8385009765625,294.1499938964844,294.9647521972656,291.9365539550781,296.3006896972656,295.0263061523437,285.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919210035353,3.954234273351176e-09,0.0010919170454144,-0.009303436614573,0.0,0.0,0.0,-0.0073216287419199,60.0,11.803890228271484,-0.0,-8.12908425018577e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,9.21731480048038e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,9.706284618005157e-05,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,7.169029413489625e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,9.70628098002635e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,0.0004604237910825,284.8414306640625,294.1499938964844,294.95623779296875,291.9350891113281,296.2876892089844,295.0216979980469,285.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912385769188,3.8823491088635365e-09,0.0010912346187978,-0.0091151548549532,0.0,0.0,0.0,-0.0072856489568948,60.0,11.786432266235352,-0.0,-8.118926331235343e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,9.211603901349008e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,9.700270311441272e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,7.164588168961927e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.0,0.0,9.700267401058228e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,0.0004601385153364,284.8443603515625,294.1499938964844,294.9471740722656,291.9334716796875,296.27471923828125,295.01690673828125,285.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905623203143,3.811114535068327e-09,0.0010905584786087,-0.0089285764843225,0.0,0.0,0.0,-0.0072499951347708,60.0,11.768754959106444,-0.0,-8.108866467182453e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,9.20594611670822e-05,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.0,0.0,9.694312029751018e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154602050781,0.0,0.0,7.160186942201108e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,9.694309119367972e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,0.000459855858935,284.8472900390625,294.1499938964844,294.9375,291.9316711425781,296.2618103027344,295.0119323730469,285.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898922337219,3.740537213303696e-09,0.0010898885084316,-0.0087437191978096,0.0,0.0,0.0,-0.0072146705351769,60.0,11.750837326049805,-0.0,-8.098906079112569e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,9.200341446558014e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,9.688409772934392e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,7.15582791599445e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,9.688406862551346e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,0.0004595759091898,284.8502502441406,294.1499938964844,294.9271545410156,291.9296875,296.2489318847656,295.0067138671875,285.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892285499721,3.6706269135322604e-09,0.0010892249410972,-0.0085606081411242,0.0,0.0,0.0,-0.0071796793490648,60.0,11.732664108276367,-0.0,-8.089045877568425e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,9.194790618494152e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,9.682564268587156e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,7.151510362746194e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203125,0.0,0.0,9.682561358204111e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.0,0.0,0.0004592986369971,284.8532409667969,294.1499938964844,294.9161682128906,291.9274597167969,296.236083984375,295.00128173828125,285.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885712690651,3.601390075047561e-09,0.0010885676601901,-0.0083792591467499,0.0,0.0,0.0,-0.0071450257673859,60.0,11.714214324951172,-0.0,-8.079285862550024e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227233886719,0.0,0.0,9.1892943601124e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,9.676776971900836e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216857910156,0.0,0.0,7.147235737647861e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,9.67677406151779e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,0.0004590240714605,284.856201171875,294.1499938964844,294.90447998046875,291.925048828125,296.2232666015625,294.99560546875,285.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879205074161,3.532835135544587e-09,0.0010879170149564,-0.0081996964290738,0.0,0.0,0.0,-0.0071107130497694,60.0,11.69547176361084,-0.0,-8.069628165685573e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,9.183853399008512e-05,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,9.671047155279666e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,7.143003313103691e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,9.67104424489662e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.0,0.0,0.0004587522998917,284.85919189453125,294.1499938964844,294.8920288085937,291.9223937988281,296.21044921875,294.9896850585937,285.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872762650251,3.464969200450696e-09,0.0010872727725654,-0.0080219367519021,0.0,0.0,0.0,-0.0070767449215054,60.0,11.67641830444336,-0.0,-8.060073497517808e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,9.178468462778255e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,9.665376273915172e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,7.138815271900967e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,9.665373363532126e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,0.0004584833222907,284.8622131347656,294.1499938964844,294.8788452148437,291.9195251464844,296.1976318359375,294.9834899902344,285.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866385418921,3.397799597237849e-09,0.0010866351658478,-0.0078460006043314,0.0,0.0,0.0,-0.0070431260392069,60.0,11.657034873962402,-0.0,-8.05062256858946e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,9.173139551421627e-05,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,9.659765055403112e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280334472656,0.0,0.0,7.134670886443928e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287048339844,0.0,0.0,9.659762145020068e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,0.0004582171386573,284.8652038574219,294.1499938964844,294.8648376464844,291.9163818359375,296.184814453125,294.9770202636719,285.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860075708478,3.33133276519959e-09,0.0010860041948035,-0.0076719047501683,0.0,0.0,0.0,-0.0070098582655191,60.0,11.63729763031006,-0.0,-8.041275378900536e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,9.167864482151344e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.0,0.0,9.654209861764684e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301696777344,0.0,0.0,7.130567246349528e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.0,0.0,9.65420695138164e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,0.0004579536034725,284.86822509765625,294.1499938964844,294.8500061035156,291.9129943847656,296.1719970703125,294.97027587890625,285.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853809071704,3.265326675716551e-09,0.0010853776475414,-0.0074990149587392,0.0,0.0,0.0,-0.0069724703207612,60.0,11.617177963256836,-0.0,-6.505954530666713e-08,0.0,281.5552978515625,283.7214660644531,294.2842102050781,295.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.289989590456716e-21,3.644994795228358e-21,3.644994795228358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
