time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-7.916857175149951e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3365682363510132,0.0,0.0018624194199219,297.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3365682363510132,0.0,0.0019612172618508,296.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3365682363510132,0.0,0.0014485483989119,297.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3365682363510132,0.0,0.0019612172618508,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3365682363510132,0.0,0.0093031702563166,293.1499938964844,294.1499938964844,296.436767578125,294.1799621582031,293.8026733398437,293.8953552246094,293.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0248048547655344,2.986899616530536e-08,0.024804824963212,-0.0536377020180225,0.0,0.0,0.0,-0.1401407271623611,60.0,32.710941314697266,0.0,-4.195019573671743e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,0.0004744612961076,296.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,0.0004996305797249,296.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,0.0003690254525281,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,0.0004996305797249,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117919921875,0.0,0.0,0.0023700324818491,293.23455810546875,294.1499938964844,296.4237060546875,294.1676025390625,294.1976623535156,294.5274353027344,293.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063202637247741,2.03613019778004e-08,0.0063202432356774,-0.047158159315586,0.0,0.0,0.0,-0.0412511564791202,60.0,40.511817932128906,0.0,-2.722560793699813e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,0.0001110211378545,296.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,0.0001169106035376,296.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,8.634976984467357e-05,296.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,0.0001169106035376,297.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,0.0005545735475607,293.2341003417969,294.1499938964844,296.4108581542969,294.1554260253906,294.2490539550781,295.1335754394531,293.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014786715619266,1.7891327530605853e-08,0.001478653633967,-0.0455114915966987,0.0,0.0,0.0,-0.0155866360291838,60.0,18.90764617919922,0.0,-1.490689385263977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0001034485612763,296.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,0.0001089363213395,296.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,8.04599912953563e-05,296.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20880126953125,0.0,0.0,0.0001089363213395,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.0005167470080778,293.2338562011719,294.1499938964844,296.398193359375,294.1434326171875,294.27587890625,295.54705810546875,293.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013777894200757,1.7818889475051947e-08,0.0013777716085314,-0.0454222038388252,0.0,0.0,0.0,-0.0150426710024476,60.0,8.913886070251465,0.0,-1.2942695093443038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,0.0001032070358633,296.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,0.0001086819756892,296.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,8.027214062167332e-05,296.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001086819756892,297.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.0005155404796823,293.23358154296875,294.1499938964844,296.3857421875,294.1316223144531,294.3017272949219,295.82177734375,293.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001374571933411,1.7790124928751542e-08,0.0013745541218668,-0.0453500226140022,0.0,0.0,0.0,-0.0150133538991212,60.0,5.196332931518555,0.0,-1.2882328803698329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,0.0001031772771966,296.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20880126953125,0.0,0.0,0.0001086506454157,296.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20880126953125,0.0,0.0,8.02489958005026e-05,296.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,0.0001086506454157,297.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.000515391875524,293.2333374023437,294.1499938964844,296.3734436035156,294.1199951171875,294.3270874023437,296.0028686523437,293.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013741756556555,1.7756965675630454e-08,0.0013741578441113,-0.0452635027468204,0.0,0.0,0.0,-0.014996345154941,60.0,3.8347785472869873,0.0,-1.2874902211024164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20880126953125,0.0,0.0,0.000103145976027,296.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20880126953125,0.0,0.0,0.0001086176780518,296.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20880126953125,0.0,0.0,8.022464317036793e-05,296.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088928222656,0.0,0.0,0.0001086176780518,297.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.0005152354715391,293.23309326171875,294.1499938964844,296.3613586425781,294.1085510253906,294.3519897460937,296.1209716796875,293.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013737587723881,1.7717901812375203e-08,0.0013737410772591,-0.0451615266501903,0.0,0.0,0.0,-0.0149765592068433,60.0,3.333063840866089,0.0,-1.2867090504187217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001031098145176,296.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001085796029656,296.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,8.019652159418911e-05,296.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088928222656,0.0,0.0,0.0001085796029656,297.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.0005150548531673,293.2328186035156,294.1499938964844,296.34942626953125,294.0972595214844,294.3764343261719,296.1966857910156,293.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013732771622017,1.7672746821517652e-08,0.0013732595834881,-0.0450436510145664,0.0,0.0,0.0,-0.0149536905810236,60.0,3.145040512084961,0.0,-1.285807087469948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001030685743899,296.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001085361727746,296.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,8.016444917302579e-05,296.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,0.0001085361727746,297.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.0005148488562554,293.2325439453125,294.1499938964844,296.33770751953125,294.0861511230469,294.4004211425781,296.2439880371094,293.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013727279147133,1.7621244907672917e-08,0.0013727103359997,-0.0449092015624046,0.0,0.0,0.0,-0.0149276070296764,60.0,3.0670270919799805,0.0,-1.284778790022756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001030219646054,296.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,0.0001084870891645,296.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,8.012819307623431e-05,296.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,0.0001084870891645,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,0.0005146160256117,293.2322692871094,294.1499938964844,296.326171875,294.0752258300781,294.4239501953125,296.2722473144531,293.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721071882173,1.756303547040261e-08,0.0013720896095037,-0.04475724324584,0.0,0.0,0.0,-0.0148981278762221,60.0,3.030439615249634,0.0,-1.283616910541241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,0.0001029696213663,296.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,0.0001084319737856,296.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,8.008748409338295e-05,296.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,0.0001084319737856,297.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,0.0005143545567989,293.23199462890625,294.1499938964844,296.3147888183594,294.064453125,294.44708251953125,296.28759765625,293.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013714102096855,1.7497676196853718e-08,0.0013713926309719,-0.0445866100490093,0.0,0.0,0.0,-0.0148650258779525,60.0,3.008932590484619,0.0,-1.2823130646211214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,0.000102911137219,296.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,0.0001083703828044,296.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,8.004199480637908e-05,296.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,0.0001083703828044,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117919921875,0.0,0.0,0.0005140624707564,293.2317199707031,294.1499938964844,296.3035888671875,294.0538635253906,294.4697570800781,296.2944030761719,293.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013706312747672,1.7424644838115455e-08,0.0013706139288842,-0.0443959459662437,0.0,0.0,0.0,-0.0148280393332242,60.0,2.992794275283813,0.0,-1.2808568783384544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,0.0001028460537781,296.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,0.0001083018505596,296.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,7.99913759692572e-05,296.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,0.0001083018505596,297.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117919921875,0.0,0.0,0.0005137373227626,293.2314453125,294.1499938964844,296.2926025390625,294.0434265136719,294.49200439453125,296.29547119140625,293.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697645626962,1.7343371183642375e-08,0.0013697472168132,-0.0441837571561336,0.0,0.0,0.0,-0.014786877669394,60.0,2.978565454483032,0.0,-1.2792372672265628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,0.0001027738981065,296.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,0.0001082258677342,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,7.993525650817901e-05,296.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,0.0001082258677342,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,0.0005133769009262,293.2311706542969,294.1499938964844,296.2817687988281,294.0331726074219,294.5138244628906,296.292724609375,293.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688035542145,1.7253261930250122e-08,0.0013687863247469,-0.0439484976232051,0.0,0.0,0.0,-0.0147412428632378,60.0,2.9649882316589355,0.0,-1.2774428626016745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001026941972668,296.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001081419395632,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,7.987326534930617e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,0.0001081419395632,297.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21173095703125,0.0,0.0,0.0005129788187332,293.2308654785156,294.1499938964844,296.2710876464844,294.0230712890625,294.5352478027344,296.2874755859375,293.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013677420793101,1.715373798560904e-08,0.0013677249662578,-0.0436886474490165,0.0,0.0,0.0,-0.0146908378228545,60.0,2.9516091346740723,0.0,-1.2754624378885637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001026065365294,296.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.000108049622213,296.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,7.980508235050365e-05,296.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088928222656,0.0,0.0,0.000108049622213,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,0.0005125409225001,293.2305908203125,294.1499938964844,296.2606201171875,294.0131530761719,294.5562744140625,296.28057861328125,293.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665746664628,1.704426821902416e-08,0.0013665575534105,-0.0434028171002864,0.0,0.0,0.0,-0.0146353971213102,60.0,2.938258647918701,0.0,-1.2732859033803834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20880126953125,0.0,0.0,0.0001025105593726,296.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001079485591617,296.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,7.973043830133975e-05,296.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088928222656,0.0,0.0,0.0001079485591617,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,0.0005120614659972,293.23028564453125,294.1499938964844,296.25030517578125,294.0033874511719,294.5768737792969,296.2726135253906,293.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652964262291,1.6924417423069826e-08,0.0013652795460075,-0.0430898740887641,0.0,0.0,0.0,-0.0145746991038322,60.0,2.9248712062835693,0.0,-1.2709050167813984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20880126953125,0.0,0.0,0.0001024060256895,296.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20880126953125,0.0,0.0,0.0001078384811989,296.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20880126953125,0.0,0.0,7.964912947500125e-05,296.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,0.0001078384811989,297.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.0005115392850711,293.2300109863281,294.1499938964844,296.2401428222656,293.9937744140625,294.5971069335937,296.2640380859375,293.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639042153954,1.6793880064369663e-08,0.0013638874515891,-0.0427490100264549,0.0,0.0,0.0,-0.0145085882395505,60.0,2.911419153213501,0.0,-1.26831423585827e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,0.0001022928336169,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,0.0001077192791854,296.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,7.956109038786963e-05,296.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,0.0001077192791854,297.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,0.000510973855853,293.2297058105469,294.1499938964844,296.23016357421875,293.9843444824219,294.6169128417969,296.2550354003906,293.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013623967533931,1.6652528245231224e-08,0.001362380106002,-0.0423798859119415,0.0,0.0,0.0,-0.0144370002672076,60.0,2.897891998291016,0.0,-1.2655119974169793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,0.0001021710413624,296.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,0.0001075910258805,296.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,7.946636469569057e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001075910258805,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0005103655275888,293.2294006347656,294.1499938964844,296.2203674316406,293.9750366210937,294.6363830566406,296.245849609375,293.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013607746222987,1.6500441901712293e-08,0.0013607582077383,-0.041982714086771,0.0,0.0,0.0,-0.014359975233674,60.0,2.8842875957489014,0.0,-1.2625002909771865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0001020409181364,296.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,0.0001074539977707,297.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,7.936515612527728e-05,296.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20880126953125,0.0,0.0,0.0001074539977707,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,0.0005097155226394,293.2291259765625,294.1499938964844,296.2107238769531,293.9659118652344,294.65545654296875,296.236572265625,293.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001359041663818,1.6337949659828155e-08,0.001359025365673,-0.041558351367712,0.0,0.0,0.0,-0.0142776807770133,60.0,2.870609760284424,0.0,-1.2592865061833436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0001019029368762,296.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0001073087041731,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,7.925784302642569e-05,296.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,0.0001073087041731,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,0.0005090262857265,293.22882080078125,294.1499938964844,296.2012634277344,293.9569396972656,294.6741638183594,296.227294921875,293.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001357204047963,1.6165655480904206e-08,0.0013571878662332,-0.0411083586513996,0.0,0.0,0.0,-0.0141904214397072,60.0,2.856868028640747,0.0,-1.255883290696147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,0.0001017578324535,296.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,0.0001071558945113,297.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,7.914497837191448e-05,297.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,0.0001071558945113,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0005083014257252,293.228515625,294.1499938964844,296.19195556640625,293.9481506347656,294.6925048828125,296.21807861328125,293.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013552714372053,1.5984452872430666e-08,0.0013552554883062,-0.0406350791454315,0.0,0.0,0.0,-0.0140986517071723,60.0,2.843078136444092,0.0,-1.2523091186267268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,0.0001016065507428,296.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086486816406,0.0,0.0,0.0001069965874194,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086486816406,0.0,0.0,7.902731886133552e-05,297.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0001069965874194,297.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,0.0005075457738712,293.22821044921875,294.1499938964844,296.18280029296875,293.9394836425781,294.7104797363281,296.2089538574219,293.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013532566372305,1.5795546204344646e-08,0.001353240921162,-0.0401416420936584,0.0,0.0,0.0,-0.0140029788017272,60.0,2.829261541366577,0.0,-1.2485882905366452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085876464844,0.0,0.0,0.0001014503213809,296.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085876464844,0.0,0.0,0.0001068320707418,297.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085876464844,0.0,0.0,7.890580309322104e-05,297.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,0.0001068320707418,297.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.0005067653837613,293.2279357910156,294.1499938964844,296.173828125,293.93096923828125,294.7281188964844,296.199951171875,293.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013511759461835,1.5600459590814353e-08,0.0013511603465303,-0.03963203728199,0.0,0.0,0.0,-0.0139041757211089,60.0,2.815446615219116,0.0,-1.244751643980635e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20855712890625,0.0,0.0,0.0001012905850075,296.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20855712890625,0.0,0.0,0.0001066638651536,297.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20855712890625,0.0,0.0,7.878156611695886e-05,297.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,0.0001066638651536,297.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,0.0005059674149379,293.2276306152344,294.1499938964844,296.1649780273437,293.922607421875,294.7453918457031,296.1910705566406,293.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013490484561771,1.5400994257674938e-08,0.0013490330893546,-0.0391109585762023,0.0,0.0,0.0,-0.0138031551614403,60.0,2.801666498184204,0.0,-1.2408349903125784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085266113281,0.0,0.0,0.0001011290587484,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085266113281,0.0,0.0,0.0001064937678165,297.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085266113281,0.0,0.0,7.865593215683475e-05,297.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085876464844,0.0,0.0,0.0001064937678165,297.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,0.0005051605985499,293.2273254394531,294.1499938964844,296.15631103515625,293.9143981933594,294.7623291015625,296.1823425292969,293.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001346897217445,1.5199294267631558e-08,0.0013468819670379,-0.0385840125381946,0.0,0.0,0.0,-0.0137010039761662,60.0,2.787961483001709,0.0,-1.236880677879526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,0.0001009676925605,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20849609375,0.0,0.0,0.0001063238451024,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20849609375,0.0,0.0,7.85304291639477e-05,297.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20855712890625,0.0,0.0,0.0001063238451024,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,0.0005043545388616,293.2270202636719,294.1499938964844,296.1477966308594,293.9063415527344,294.7789306640625,296.1737670898437,293.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013447480741888,1.499779500591103e-08,0.0013447330566123,-0.0380575619637966,0.0,0.0,0.0,-0.0135989533737301,60.0,2.774380207061768,0.0,-1.232936597261869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,0.0001008085164357,297.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,0.0001061562215909,297.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,7.840662874514237e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20849609375,0.0,0.0,0.0001061562215909,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,0.0005035594222135,293.22674560546875,294.1499938964844,296.13946533203125,293.8984375,294.79522705078125,296.1653137207031,293.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342628034763,1.4799033110080018e-08,0.0013426132500171,-0.0375382304191589,0.0,0.0,0.0,-0.0134982895106077,60.0,2.7609670162200928,0.0,-1.2290522022340158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,0.0001006538659567,297.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,0.0001059933711076,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,7.828634261386469e-05,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,0.0001059933711076,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0005027868901379,293.2264404296875,294.1499938964844,296.1312561035156,293.89068603515625,294.8111877441406,296.1570129394531,293.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013405682984739,1.4605920917176718e-08,0.0013405537465587,-0.0370336286723613,0.0,0.0,0.0,-0.0134004857391119,60.0,2.7477855682373047,0.0,-1.22528419410628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,0.0001005058584269,297.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,0.0001058375128195,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,7.817122241249308e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,0.0001058375128195,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109375,0.0,0.0,0.0005020475946366,293.22613525390625,294.1499938964844,296.1231994628906,293.883056640625,294.82684326171875,296.1488647460937,293.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013385970378294,1.4421104310713416e-08,0.0013385826023295,-0.0365506820380687,0.0,0.0,0.0,-0.0133068840950727,60.0,2.734883546829224,0.0,-1.221683447738542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20831298828125,0.0,0.0,0.000100366443803,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20831298828125,0.0,0.0,0.0001056906985468,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20831298828125,0.0,0.0,7.80627888161689e-05,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083740234375,0.0,0.0,0.0001056906985468,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0005013511399738,293.2258605957031,294.1499938964844,296.11529541015625,293.8755798339844,294.8422241210937,296.140869140625,293.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013367400970309,1.4247011570489576e-08,0.0013367258943617,-0.0360957346856594,0.0,0.0,0.0,-0.0132187139242887,60.0,2.7223260402679443,0.0,-1.2182962905171737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,0.0001002308199531,297.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,0.0001055478787748,297.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,7.795730925863609e-05,297.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20831298828125,0.0,0.0,0.0001055478787748,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.0005006737192161,293.2255554199219,294.1499938964844,296.1075439453125,293.86822509765625,294.8572692871094,296.13299560546875,293.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013349339133128,1.4077664367562193e-08,0.0013349198270589,-0.0356531664729118,0.0,0.0,0.0,-0.0131329465657472,60.0,2.7101168632507324,0.0,-1.21500619343351e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20819091796875,0.0,0.0,0.0001000958145596,297.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,0.0001054057138389,297.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,7.785230263834819e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,0.0001054057138389,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21075439453125,0.0,0.0,0.0004999993252567,293.2252502441406,294.1499938964844,296.0999450683594,293.8610534667969,294.8720397949219,296.1252746582031,293.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013331357622519,1.3909081886254173e-08,0.0013331217924132,-0.0352125763893127,0.0,0.0,0.0,-0.0130475666373968,60.0,2.698161125183105,0.0,-1.211735281003712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,9.996200242312624e-05,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,0.0001052648003678,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,7.774822734063491e-05,297.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,0.0001052648003678,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,0.0004993309266865,293.2249755859375,294.1499938964844,296.0924987792969,293.8539733886719,294.88653564453125,296.11767578125,293.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00133135356009,1.3741991544691246e-08,0.001331339823082,-0.0347758643329143,0.0,0.0,0.0,-0.0129629429429769,60.0,2.6864309310913086,0.0,-1.2084976219739474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,9.982976189348848e-05,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,0.000105125545815,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,7.76453671278432e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,0.000105125545815,297.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,0.0004986703279428,293.22467041015625,294.1499938964844,296.085205078125,293.8470764160156,294.9007263183594,296.1102294921875,293.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013295923126861,1.3576861412900598e-08,0.0013295786920934,-0.0343442596495151,0.0,0.0,0.0,-0.0128793120384216,60.0,2.6748995780944824,0.0,-1.205302169182687e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,9.969944221666084e-05,297.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20806884765625,0.0,0.0,0.0001049883139785,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20806884765625,0.0,0.0,7.754401303827763e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,0.0001049883139785,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105407714844,0.0,0.0,0.0004980193334631,293.2243957519531,294.1499938964844,296.0780334472656,293.8403015136719,294.9146728515625,296.1029052734375,293.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001327856676653,1.34141364682705e-08,0.0013278431724756,-0.0339189171791076,0.0,0.0,0.0,-0.0127968983724713,60.0,2.663570165634156,0.0,-1.20215744914276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080078125,0.0,0.0,9.957142901839688e-05,297.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080078125,0.0,0.0,0.0001048535050358,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080078125,0.0,0.0,7.744444155832753e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20806884765625,0.0,0.0,0.0001048535050358,297.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,0.000497379922308,293.22412109375,294.1499938964844,296.0710144042969,293.8336486816406,294.9283447265625,296.0957336425781,293.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013261516578495,1.3254286557184969e-08,0.0013261383865028,-0.0335010774433612,0.0,0.0,0.0,-0.0127159412950277,60.0,2.65244722366333,0.0,-1.1990722725840897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,9.944595512934028e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,0.0001047213809215,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,7.734684913884848e-05,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080078125,0.0,0.0,0.0001047213809215,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104187011719,0.0,0.0,0.0004967531422153,293.22381591796875,294.1499938964844,296.06414794921875,293.8271484375,294.9417419433594,296.0887145996094,293.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013244805159047,1.3097610107593029e-08,0.0013244673609733,-0.033091515302658,0.0,0.0,0.0,-0.0126365916803479,60.0,2.641540288925171,0.0,-1.196052323848562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,9.932347165886311e-05,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,0.0001045924000209,297.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,7.72515923017636e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,0.0001045924000209,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103271484375,0.0,0.0,0.0004961413214914,293.2235412597656,294.1499938964844,296.0574035644531,293.8207702636719,294.95489501953125,296.081787109375,293.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013228491879999,1.2944669336434345e-08,0.0013228362658992,-0.0326917022466659,0.0,0.0,0.0,-0.0125591335818171,60.0,2.6308517456054688,0.0,-1.1931078347515722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
