time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,9.92041386780329e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,0.0001044667369569,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,7.715877291047946e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,0.0001044667369569,297.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21026611328125,0.0,0.0,0.000495545216836,293.2232666015625,294.1499938964844,296.0508117675781,293.81451416015625,294.9678039550781,296.0750427246094,293.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013212598860263,1.2795663195674932e-08,0.0013212470803409,-0.0323021598160266,0.0,0.0,0.0,-0.012483668513596,60.0,2.6203925609588623,0.0,-1.1902427132781669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,9.908840002026408e-05,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,0.0001043448573909,297.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,7.706875476287678e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,0.0001043448573909,297.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.210205078125,0.0,0.0,0.0004949670401401,293.2229919433594,294.1499938964844,296.0443420410156,293.80841064453125,294.98046875,296.0683898925781,293.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013197183143347,1.2651139691399749e-08,0.0013197056250646,-0.0319243222475051,0.0,0.0,0.0,-0.0124104730784893,60.0,2.6101629734039307,0.0,-1.18746697808092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,9.897636482492088e-05,297.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,0.0001042268850142,297.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,7.698161789448932e-05,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,0.0001042268850142,297.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,0.0004944074316881,293.22271728515625,294.1499938964844,296.0380249023437,293.8023986816406,294.9928894042969,296.0618896484375,293.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013182262191548,1.25112524784754e-08,0.0013182137627154,-0.0315585918724536,0.0,0.0,0.0,-0.0123396255075931,60.0,2.60017466545105,0.0,-1.1847834713307749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076721191406,0.0,0.0,9.886845509754494e-05,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076721191406,0.0,0.0,0.0001041132418322,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076721191406,0.0,0.0,7.68976824474521e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,0.0001041132418322,297.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100524902344,0.0,0.0,0.0004938683705404,293.2224426269531,294.1499938964844,296.0318298339844,293.7965393066406,295.0050964355469,296.0555114746094,293.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013167889555916,1.2376499824995337e-08,0.0013167764991521,-0.0312062781304121,0.0,0.0,0.0,-0.0122713800519704,60.0,2.5904250144958496,0.0,-1.182201287974749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076110839844,0.0,0.0,9.87647654255852e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076416015625,0.0,0.0,0.0001040040515363,297.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076416015625,0.0,0.0,7.681703573325649e-05,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076721191406,0.0,0.0,0.0001040040515363,297.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,0.0004933504387736,293.22216796875,294.1499938964844,296.0257873535156,293.7908020019531,295.0170593261719,296.0492553710937,293.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154079206287,1.2247026504041969e-08,0.0013153956970199,-0.0308677535504102,0.0,0.0,0.0,-0.0122058065608143,60.0,2.58092737197876,0.0,-1.1797229149124186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,9.866562322713436e-05,297.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,0.0001038996488205,297.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,7.673992513446137e-05,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076416015625,0.0,0.0,0.0001038996488205,297.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,0.0004928552079945,293.221923828125,294.1499938964844,296.0198669433594,293.78521728515625,295.02880859375,296.0431213378906,293.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013140874216333,1.2123231307725746e-08,0.0013140753144398,-0.030544064939022,0.0,0.0,0.0,-0.0121431089937686,60.0,2.5716795921325684,0.0,-1.1773555996796858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20751953125,0.0,0.0,9.85712104011327e-05,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20751953125,0.0,0.0,0.0001038002301356,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20751953125,0.0,0.0,7.666649617021903e-05,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,0.0001038002301356,297.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,0.0004923836095258,293.2216491699219,294.1499938964844,296.0140686035156,293.7797241210937,295.0403137207031,296.037109375,293.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013128300197422,1.2005345162435788e-08,0.0013128180289641,-0.0302358195185661,0.0,0.0,0.0,-0.0120834046974778,60.0,2.562685966491699,0.0,-1.175103605532968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,9.848175250226632e-05,297.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,0.0001037060210364,297.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,7.65969161875546e-05,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20751953125,0.0,0.0,0.0001037060210364,297.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.000491936749313,293.22137451171875,294.1499938964844,296.0083923339844,293.7743530273437,295.0516357421875,296.0312194824219,293.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013116385089233,1.1893638074411685e-08,0.0013116266345605,-0.0299437213689088,0.0,0.0,0.0,-0.0120268296450376,60.0,2.5539443492889404,0.0,-1.172971551000046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073974609375,0.0,0.0,9.839739504968747e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073974609375,0.0,0.0,0.0001036171961459,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073974609375,0.0,0.0,7.65313088777475e-05,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,0.0001036171961459,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.209716796875,0.0,0.0,0.0004915153840556,293.2211303710937,294.1499938964844,296.0028686523437,293.76910400390625,295.062744140625,296.0254211425781,293.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013105149846524,1.1788309883797863e-08,0.0013105032267048,-0.0296682957559824,0.0,0.0,0.0,-0.0119734853506088,60.0,2.5454726219177246,0.0,-1.170963059848873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073669433594,0.0,0.0,9.831837087403984e-05,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073669433594,0.0,0.0,0.0001035339810186,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073669433594,0.0,0.0,7.646984158782288e-05,297.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074279785156,0.0,0.0,0.0001035339810186,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096252441406,0.0,0.0,0.0004911206196993,293.22088623046875,294.1499938964844,295.9974670410156,293.7640075683594,295.0736389160156,296.019775390625,293.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013094624737277,1.168963592590444e-08,0.0013094508321955,-0.0294102653861045,0.0,0.0,0.0,-0.0119235105812549,60.0,2.537255048751831,0.0,-1.1690829637700517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073059082031,0.0,0.0,9.824483277043328e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073059082031,0.0,0.0,0.0001034565430018,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073059082031,0.0,0.0,7.64126525609754e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073669433594,0.0,0.0,0.0001034565430018,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,0.0004907532711513,293.2206115722656,294.1499938964844,295.9921569824219,293.7590026855469,295.0843505859375,296.01422119140625,293.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013084830716252,1.1597812488162162e-08,0.001308471430093,-0.0291701443493366,0.0,0.0,0.0,-0.0118770068511366,60.0,2.529313087463379,0.0,-1.1673348154772613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2072448730469,0.0,0.0,9.81769699137658e-05,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2072448730469,0.0,0.0,0.0001033850712701,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2072448730469,0.0,0.0,7.63598654884845e-05,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073059082031,0.0,0.0,0.0001033850712701,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,0.0004904142697341,293.2203674316406,294.1499938964844,295.98699951171875,293.7541198730469,295.0948791503906,296.0087890625,293.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013075791066512,1.1513069608781734e-08,0.0013075675815343,-0.0289485342800617,0.0,0.0,0.0,-0.0118340877816081,60.0,2.5216286182403564,0.0,-1.1657225940098217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,9.811492782318965e-05,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,0.0001033197477227,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,7.631161133758724e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2072448730469,0.0,0.0,0.0001033197477227,297.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.0004901043721474,293.2201232910156,294.1499938964844,295.9819641113281,293.74932861328125,295.1051940917969,296.00347900390625,293.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013067527906969,1.1435606239729168e-08,0.0013067413819953,-0.0287459567189216,0.0,0.0,0.0,-0.0117948548868298,60.0,2.5142245292663574,0.0,-1.1642498520814117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,9.805889567360282e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,0.0001032607397064,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,7.626803562743589e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,0.0001032607397064,297.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0004898245097137,293.2198791503906,294.1499938964844,295.97705078125,293.74468994140625,295.1153564453125,295.9982604980469,293.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306006568484,1.1365642649252551e-08,0.0013059951597824,-0.0285629909485578,0.0,0.0,0.0,-0.011759421788156,60.0,2.507080554962158,0.0,-1.162920497677078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20709228515625,0.0,0.0,9.80090262601152e-05,297.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20709228515625,0.0,0.0,0.0001032082291203,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20709228515625,0.0,0.0,7.622924749739468e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,0.0001032082291203,297.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.000489575380925,293.2196350097656,294.1499938964844,295.9722595214844,293.7401428222656,295.12530517578125,295.9931335449219,293.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013053423026576,1.1303372460247374e-08,0.0013053310103714,-0.0284001417458057,0.0,0.0,0.0,-0.0117278844118118,60.0,2.5002222061157227,0.0,-1.161738012456226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,9.796550148166716e-05,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,0.0001031623905873,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,7.619539246661589e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20709228515625,0.0,0.0,0.0001031623905873,297.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.209228515625,0.0,0.0,0.0004893579753115,293.21942138671875,294.1499938964844,295.9675598144531,293.7357177734375,295.13507080078125,295.9881591796875,293.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013047625543549,1.1249023934567504e-08,0.001304751378484,-0.028258005157113,0.0,0.0,0.0,-0.0117003582417964,60.0,2.493635416030884,0.0,-1.1607063754581767e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070007324219,0.0,0.0,9.79284886852838e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070007324219,0.0,0.0,0.0001031234205584,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070007324219,0.0,0.0,7.616660150233656e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070617675781,0.0,0.0,0.0001031234205584,297.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20916748046875,0.0,0.0,0.0004891731077805,293.2191772460937,294.1499938964844,295.9630126953125,293.7313842773437,295.1446838378906,295.9832458496094,293.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013042696518823,1.1202809346855249e-08,0.0013042584760114,-0.0281371418386697,0.0,0.0,0.0,-0.0116769531741738,60.0,2.4873239994049072,0.0,-1.159829565722248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,9.789818432182074e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,0.0001030915009323,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,7.614303467562422e-05,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070007324219,0.0,0.0,0.0001030915009323,297.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091064453125,0.0,0.0,0.0004890217096544,293.21893310546875,294.1499938964844,295.95855712890625,293.7271728515625,295.1541442871094,295.9784545898437,293.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013038659235462,1.1164967617105503e-08,0.0013038547476753,-0.0280381739139556,0.0,0.0,0.0,-0.0116577874869108,60.0,2.4812800884246826,0.0,-1.1591117754505833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069091796875,0.0,0.0,9.787476301426068e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069091796875,0.0,0.0,0.000103066835436,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069091796875,0.0,0.0,7.61248156777583e-05,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,0.000103066835436,297.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20904541015625,0.0,0.0,0.000488904712256,293.2187194824219,294.1499938964844,295.9542236328125,293.7230529785156,295.1634216308594,295.9737548828125,293.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013035539304837,1.1135717237209521e-08,0.0013035427546128,-0.0279616732150316,0.0,0.0,0.0,-0.0116429729387164,60.0,2.4755349159240723,0.0,-1.1585571257910489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20684814453125,0.0,0.0,9.78582102106884e-05,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20684814453125,0.0,0.0,0.0001030494095175,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20684814453125,0.0,0.0,7.611194450873882e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069091796875,0.0,0.0,0.0001030494095175,297.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,0.0004888220573775,293.218505859375,294.1499938964844,295.95001220703125,293.71905517578125,295.1725769042969,295.9691467285156,293.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013033335562795,1.1115053766275196e-08,0.0013033223804086,-0.0279076322913169,0.0,0.0,0.0,-0.0116325076669454,60.0,2.4700584411621094,0.0,-1.158165474635098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.206787109375,0.0,0.0,9.7846808785107e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.0001030373969115,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,7.610306784044951e-05,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20684814453125,0.0,0.0,0.0001030373969115,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,0.0004887650720775,293.2182922363281,294.1499938964844,295.9460144042969,293.7153015136719,295.1815185546875,295.96466064453125,293.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013031816342845,1.1100810048958465e-08,0.0013031704584136,-0.0278703812509775,0.0,0.0,0.0,-0.011625294573605,60.0,2.464901924133301,0.0,-1.157895468395509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,9.783719724509864e-05,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001030272833304,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,7.609560270793736e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.0001030272833304,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,0.0004887170507572,293.21807861328125,294.1499938964844,295.9424133300781,293.7118835449219,295.1903686523437,295.9603271484375,293.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013030536938458,1.1088815199400416e-08,0.0013030425179749,-0.0278390105813741,0.0,0.0,0.0,-0.0116192195564508,60.0,2.4600627422332764,0.0,-1.1576681657743393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,9.7829572041519e-05,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,0.0001030192506732,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,7.60896728024818e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001030192506732,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20880126953125,0.0,0.0,0.000488678982947,293.2178649902344,294.1499938964844,295.93914794921875,293.70880126953125,295.1990051269531,295.9562072753906,293.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013029520632699,1.1079293926741233e-08,0.0013029410038143,-0.0278141088783741,0.0,0.0,0.0,-0.0116143971681594,60.0,2.455630302429199,0.0,-1.15748775897373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,9.78237367235124e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,0.000103013109765,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,7.608513260493055e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,0.000103013109765,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,0.0004886498209089,293.2176513671875,294.1499938964844,295.93621826171875,293.7060241699219,295.20758056640625,295.9523010253906,293.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028742978349,1.107200464645075e-08,0.0013028632383793,-0.0277950428426265,0.0,0.0,0.0,-0.0116107054054737,60.0,2.451503038406372,0.0,-1.157349629465898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,9.781970584299415e-05,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001030088606057,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,7.608199666719884e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,0.0001030088606057,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0004886296810582,293.2174377441406,294.1499938964844,295.9336242675781,293.7035522460937,295.21600341796875,295.9486083984375,293.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028206303715,1.1066971339346311e-08,0.0013028095709159,-0.0277818813920021,0.0,0.0,0.0,-0.0116081563755869,60.0,2.447749376296997,0.0,-1.157254274630759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,9.78173629846424e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0001030063940561,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,7.608017040183768e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001030063940561,297.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086486816406,0.0,0.0,0.0004886179813183,293.2172546386719,294.1499938964844,295.93133544921875,293.701416015625,295.2242736816406,295.9451904296875,293.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013027894310653,1.1064045679631818e-08,0.0013027783716097,-0.027774229645729,0.0,0.0,0.0,-0.0116066746413707,60.0,2.4443483352661133,0.0,-1.1571988522973697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,9.781662811292335e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,0.0001030056155286,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,7.607959560118616e-05,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,0.0001030056155286,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085876464844,0.0,0.0,0.0004886143142357,293.217041015625,294.1499938964844,295.9293518066406,293.69952392578125,295.2324523925781,295.94207763671875,293.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013027796521782,1.1063121974075333e-08,0.0013027685927227,-0.0277718119323253,0.0,0.0,0.0,-0.0116062061861157,60.0,2.4412841796875,0.0,-1.15718137294607e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,9.781740664038809e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,0.0001030064377118,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,7.608020678162575e-05,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,0.0001030064377118,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085266113281,0.0,0.0,0.000488618214149,293.21685791015625,294.1499938964844,295.9276733398437,293.69793701171875,295.2405090332031,295.939208984375,293.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013027900131419,1.1064093641266481e-08,0.0013027789536863,-0.027774354442954,0.0,0.0,0.0,-0.0116066988557577,60.0,2.438535451889038,0.0,-1.1571998470572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,9.781961853150278e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,0.0001030087660183,297.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,7.60819239076227e-05,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,0.0001030087660183,297.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20849609375,0.0,0.0,0.0004886292736046,293.2166748046875,294.1499938964844,295.92626953125,293.6966247558594,295.2484436035156,295.9366455078125,293.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028194662183,1.1066857652508588e-08,0.0013028084067627,-0.027781581506133,0.0,0.0,0.0,-0.0116080986335873,60.0,2.436111688613892,0.0,-1.1572522140568253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,9.782318375073372e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,0.0001030125204124,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,7.60846960474737e-05,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,0.0001030125204124,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,0.0004886470269411,293.21649169921875,294.1499938964844,295.9251403808594,293.695556640625,295.2562866210937,295.934326171875,293.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028668472543,1.1071304761856028e-08,0.0013028557877987,-0.02779321372509,0.0,0.0,0.0,-0.0116103505715727,60.0,2.4339585304260254,0.0,-1.1573364844252865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,9.782804409042e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,0.0001030176426866,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,7.608847954543307e-05,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,0.0001030176426866,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083740234375,0.0,0.0,0.0004886713577434,293.21630859375,294.1499938964844,295.9242858886719,293.6947021484375,295.2640075683594,295.9323425292969,293.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013029316905885,1.1077379014068356e-08,0.001302920631133,-0.0278091002255678,0.0,0.0,0.0,-0.0116134276613593,60.0,2.432123899459839,0.0,-1.1574516634027533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,9.783402492757888e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,0.0001030239363899,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,7.609312888234854e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,0.0001030239363899,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,0.0004887012182734,293.2161560058594,294.1499938964844,295.92364501953125,293.6941223144531,295.2716369628906,295.9305725097656,293.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013030113186687,1.1084840600972257e-08,0.0013030002592131,-0.0278286170214414,0.0,0.0,0.0,-0.0116172069683671,60.0,2.43051815032959,0.0,-1.1575930614071694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,9.7841169917956e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.000103031467006,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,7.609868771396577e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,0.000103031467006,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20831298828125,0.0,0.0,0.0004887368995696,293.2159729003906,294.1499938964844,295.9232482910156,293.6937561035156,295.2791748046875,295.9291076660156,293.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013031065464019,1.1093765905911825e-08,0.001303095370531,-0.0278519578278064,0.0,0.0,0.0,-0.0116217266768217,60.0,2.4291958808898926,0.0,-1.157762241632554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,9.784925350686537e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,0.0001030399798764,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,7.610497414134443e-05,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,0.0001030399798764,297.234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,0.0004887772956863,293.2158203125,294.1499938964844,295.9230651855469,293.6935729980469,295.28662109375,295.9278564453125,293.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013032142305746,1.1103860941830136e-08,0.0013032030547037,-0.0278783589601516,0.0,0.0,0.0,-0.0116268396377563,60.0,2.4280831813812256,0.0,-1.1579536618455677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,9.785834845388308e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001030495550367,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,7.611204637214541e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0001030495550367,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,0.0004888226976618,293.21563720703125,294.1499938964844,295.9231262207031,293.693603515625,295.2939758300781,295.9268798828125,293.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013033353025093,1.1115212750212322e-08,0.0013033241266384,-0.0279080495238304,0.0,0.0,0.0,-0.0116325886920094,60.0,2.427229166030884,0.0,-1.1581688852402297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,9.786822920432314e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.000103059959656,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,7.61197370593436e-05,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,0.000103059959656,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,0.0004888720577582,293.2154846191406,294.1499938964844,295.92333984375,293.69384765625,295.3012390136719,295.9261474609375,293.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001303466851823,1.1127551324818796e-08,0.0013034557923674,-0.0279403179883956,0.0,0.0,0.0,-0.0116388378664851,60.0,2.4265811443328857,0.0,-1.1584027959088417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,9.787889575818554e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0001030711937346,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,7.612803165102378e-05,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001030711937346,297.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,0.0004889253759756,293.21533203125,294.1499938964844,295.9237670898437,293.6942443847656,295.3084411621094,295.9256286621094,293.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013036089949309,1.114087222475746e-08,0.00130359781906,-0.0279751569032669,0.0,0.0,0.0,-0.0116455843672156,60.0,2.426134824752808,0.0,-1.1586553938514045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,9.78902171482332e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0001030831117532,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,7.613683555973694e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0001030831117532,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,0.0004889818956144,293.2151794433594,294.1499938964844,295.92437744140625,293.6947937011719,295.3155517578125,295.9253234863281,293.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013037597527727,1.1155001367058048e-08,0.0013037485769018,-0.0280121099203825,0.0,0.0,0.0,-0.0116527406498789,60.0,2.425858736038208,0.0,-1.1589233395170596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,9.790217882255092e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0001030957137118,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,7.614614150952548e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0001030957137118,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20806884765625,0.0,0.0,0.0004890416748821,293.2150573730469,294.1499938964844,295.9251403808594,293.6955261230469,295.3226013183594,295.9252319335937,293.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013039191253483,1.1169941416255824e-08,0.0013039079494774,-0.0280511826276779,0.0,0.0,0.0,-0.0116603067144751,60.0,2.4257917404174805,0.0,-1.159206632905807e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,9.791459160624072e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.0001031087813316,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,7.61557967052795e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0001031087813316,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,0.000489103666041,293.21490478515625,294.1499938964844,295.926025390625,293.6963806152344,295.32958984375,295.9253234863281,293.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013040844351053,1.1185440129679593e-08,0.0013040732592344,-0.0280917156487703,0.0,0.0,0.0,-0.011668155901134,60.0,2.42586636543274,0.0,-1.1595006554898648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,9.792749187909068e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.0001031223582685,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,7.616582297487184e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0001031223582685,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080078125,0.0,0.0,0.0004891681019216,293.2147827148437,294.1499938964844,295.9270935058594,293.6973876953125,295.33648681640625,295.9256286621094,293.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001304256147705,1.1201541916250337e-08,0.0013042449718341,-0.0281338263303041,0.0,0.0,0.0,-0.0116763114929199,60.0,2.426116466522217,0.0,-1.1598061178119681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
