time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,9.794067591428755e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0001031362480716,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,7.617608207510784e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0001031362480716,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0004892339347861,293.2146301269531,294.1499938964844,295.9282531738281,293.698486328125,295.34332275390625,295.92608642578125,293.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044317020103,1.1218003415081055e-08,0.0013044205261394,-0.0281768795102834,0.0,0.0,0.0,-0.0116846486926078,60.0,2.4264848232269287,0.0,-1.1601184013443345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,9.795415826374664e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0001031504434649,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,7.618656673002988e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.0001031504434649,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,0.0004893012810498,293.2145080566406,294.1499938964844,295.9295349121094,293.69970703125,295.35009765625,295.9267272949219,293.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013046113308519,1.1234842389740152e-08,0.001304600154981,-0.0282209161669015,0.0,0.0,0.0,-0.0116931768134236,60.0,2.4270005226135254,0.0,-1.1604379324126057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,9.79677788564004e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,0.0001031647916533,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,7.619716052431613e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.0001031647916533,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,0.0004893693258054,293.2143859863281,294.1499938964844,295.9309387207031,293.7010192871094,295.3568115234375,295.927490234375,293.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013047928223386,1.1251849230120573e-08,0.0013047815300524,-0.02826539427042,0.0,0.0,0.0,-0.0117017896845936,60.0,2.427611827850342,0.0,-1.1607607319774617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,9.798151586437598e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,0.0001031792562571,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,7.620784163009375e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0001031792562571,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,0.0004894379526376,293.2142944335937,294.1499938964844,295.93243408203125,293.7024230957031,295.36346435546875,295.9284362792969,293.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013049757108092,1.126899817904814e-08,0.001304964418523,-0.0283102430403232,0.0,0.0,0.0,-0.0117104751989245,60.0,2.428341627120972,0.0,-1.1610862316047132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,9.799523832043632e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,0.0001031936990329,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,7.621851545991376e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0001031936990329,297.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,0.0004895065212622,293.21417236328125,294.1499938964844,295.9339904785156,293.70391845703125,295.3700561523437,295.9294738769531,293.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013051584828644,1.1286130252585735e-08,0.0013051471905782,-0.0283550471067428,0.0,0.0,0.0,-0.0117191523313522,60.0,2.429155111312866,0.0,-1.1614114470148706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,9.800888074096292e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,0.0001032080690492,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,7.622913108207285e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0001032080690492,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,0.0004895746242254,293.21405029296875,294.1499938964844,295.93560791015625,293.7054443359375,295.3765869140625,295.9306640625,293.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013053402071818,1.1303167291032425e-08,0.0013053289148956,-0.0283996034413576,0.0,0.0,0.0,-0.0117277801036834,60.0,2.430041551589966,0.0,-1.1617348860681886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,9.8022363090422e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,0.0001032222717185,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,7.623961573699489e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0001032222717185,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,0.0004896420286968,293.2139587402344,294.1499938964844,295.93731689453125,293.7070617675781,295.3830871582031,295.9319152832031,293.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013055198360234,1.1320005377513098e-08,0.0013055085437372,-0.0284436400979757,0.0,0.0,0.0,-0.0117363082244992,60.0,2.430981636047364,0.0,-1.162054630299281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,9.803556895349176e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,0.0001032361760735,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,7.624988938914612e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,0.0001032361760735,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,0.0004897079779766,293.2138671875,294.1499938964844,295.9390563964844,293.7087097167969,295.3894958496094,295.93328857421875,293.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013056956231594,1.1336490857161152e-08,0.0013056843308731,-0.0284867510199546,0.0,0.0,0.0,-0.0117446575313806,60.0,2.4319841861724854,0.0,-1.1623676954286569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,9.804849105421454e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,0.0001032497821142,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,7.62599374866113e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,0.0001032497821142,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,0.0004897725302726,293.2137756347656,294.1499938964844,295.9407958984375,293.7103576660156,295.3958740234375,295.93475341796875,293.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013058678014203,1.1352626394511844e-08,0.0013058563927188,-0.0285289492458105,0.0,0.0,0.0,-0.0117528298869729,60.0,2.4330170154571533,0.0,-1.16267415251059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,9.806090383790432e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,0.0001032628570101,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,7.626959268236533e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,0.0001032628570101,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,0.0004898345214314,293.21368408203125,294.1499938964844,295.9425964355469,293.7120666503906,295.4021911621094,295.936279296875,293.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013060331111773,1.1368125107935612e-08,0.0013060218188911,-0.0285694822669029,0.0,0.0,0.0,-0.0117606790736317,60.0,2.434078931808472,0.0,-1.1629686014202889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,9.807293099584058e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,0.0001032755244523,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,7.627894956385717e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0001032755244523,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,0.0004898945917375,293.2135925292969,294.1499938964844,295.94439697265625,293.7137451171875,295.4084777832031,295.9378662109375,293.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013061932986602,1.1383143316834321e-08,0.001306182006374,-0.0286087561398744,0.0,0.0,0.0,-0.0117682851850986,60.0,2.435150623321533,0.0,-1.1632538843286969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,9.808428876567632e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,0.0001032874788506,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,7.628777530044317e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0001032874788506,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,0.0004899513442069,293.2135314941406,294.1499938964844,295.9461669921875,293.7154541015625,295.4147033691406,295.9394836425781,293.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013063445221632,1.1397317756234317e-08,0.0013063331134617,-0.0286458265036344,0.0,0.0,0.0,-0.0117754647508263,60.0,2.4362218379974365,0.0,-1.1635232510798232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,9.8095006251242e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,0.0001032987638609,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,7.629611354786903e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0001032987638609,297.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,0.0004900048952549,293.21343994140625,294.1499938964844,295.9479675292969,293.7171325683594,295.4208679199219,295.9411315917969,293.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064873637631,1.1410702605019196e-08,0.0013064759550616,-0.0286808311939239,0.0,0.0,0.0,-0.0117822438478469,60.0,2.437279462814331,0.0,-1.1637776253792261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,9.810491610551252e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,0.0001033091975841,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,7.630382606294006e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0001033091975841,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,0.0004900543717667,293.21337890625,294.1499938964844,295.94970703125,293.7187805175781,295.4269714355469,295.9428100585937,293.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066193787381,1.142307581858404e-08,0.0013066078536212,-0.0287131890654563,0.0,0.0,0.0,-0.0117885097861289,60.0,2.438308000564575,0.0,-1.1640127439704885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,9.81139746727422e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,0.0001033187436405,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,7.631086918991059e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.0001033187436405,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,0.0004900995991192,293.2133178710937,294.1499938964844,295.951416015625,293.72039794921875,295.4330444335937,295.94451904296875,293.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013067399850115,1.143438677075892e-08,0.0013067285763099,-0.0287427678704261,0.0,0.0,0.0,-0.0117942383512854,60.0,2.43929386138916,0.0,-1.1642277542023296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,9.812217467697336e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0001033273729262,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,7.631724292878062e-05,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.0001033273729262,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,0.0004901405773125,293.2132568359375,294.1499938964844,295.9530639648437,293.72198486328125,295.4390563964844,295.9461975097656,293.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013068491825833,1.1444623027045964e-08,0.0013068377738818,-0.0287695359438657,0.0,0.0,0.0,-0.0117994230240583,60.0,2.4402313232421875,0.0,-1.1644223008033805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,9.812934877118096e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0001033349253702,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,7.63228235882707e-05,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.0001033349253702,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,0.0004901764332316,293.21319580078125,294.1499938964844,295.9546813964844,293.7234802246094,295.4450378417969,295.9478759765625,293.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013069447595626,1.145358119458706e-08,0.001306933350861,-0.0287929642945528,0.0,0.0,0.0,-0.0118039594963192,60.0,2.4411094188690186,0.0,-1.1645926178971425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,9.813540236791596e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.0001033413063851,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,7.632753840880468e-05,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0001033413063851,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,0.0004902066430076,293.213134765625,294.1499938964844,295.9561767578125,293.72491455078125,295.4509582519531,295.94952392578125,293.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013070254353806,1.1461140481117129e-08,0.0013070139102637,-0.0288127344101667,0.0,0.0,0.0,-0.0118077881634235,60.0,2.4419102668762207,0.0,-1.1647363606925865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,9.814026270760225e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.0001033464286592,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,7.633131463080645e-05,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0001033464286592,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,0.0004902309738099,293.2131042480469,294.1499938964844,295.9576110839844,293.7262878417969,295.45684814453125,295.9511413574219,293.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013070901622995,1.1467212068794197e-08,0.001307078753598,-0.0288286115974187,0.0,0.0,0.0,-0.0118108633905649,60.0,2.4426212310791016,0.0,-1.1648517528328747e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,9.814385703066364e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0001033502121572,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,7.633410859853029e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0001033502121572,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,0.0004902489017695,293.21307373046875,294.1499938964844,295.9589538574219,293.7275695800781,295.462646484375,295.95269775390625,293.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013071380089968,1.1471697369813684e-08,0.0013071266002953,-0.0288403425365686,0.0,0.0,0.0,-0.0118131358176469,60.0,2.443223237991333,0.0,-1.164937089015439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,9.81460980256088e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0001033525695675,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,7.63358548283577e-05,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0001033525695675,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,0.0004902600776404,293.2130126953125,294.1499938964844,295.960205078125,293.7287292480469,295.4684143066406,295.9542236328125,293.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013071679277345,1.147449246730048e-08,0.0013071564026176,-0.028847649693489,0.0,0.0,0.0,-0.0118145504966378,60.0,2.443707227706909,0.0,-1.1649902376120737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,9.814689838094635e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0001033534063026,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,7.63364732847549e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001033534063026,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,0.0004902640357613,293.2129821777344,294.1499938964844,295.9613037109375,293.7297668457031,295.4741516113281,295.95562744140625,293.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013071785215288,1.1475489003487382e-08,0.0013071669964119,-0.0288502555340528,0.0,0.0,0.0,-0.0118150552734732,60.0,2.4440574645996094,0.0,-1.1650092091031185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,9.814617078518496e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.000103352642327,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,7.633591303601861e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,0.000103352642327,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,0.0004902604268863,293.2129821777344,294.1499938964844,295.9622802734375,293.7306823730469,295.47979736328125,295.9570007324219,293.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013071688590571,1.1474584837856128e-08,0.0013071574503555,-0.0288478899747133,0.0,0.0,0.0,-0.0118145979940891,60.0,2.444267988204956,0.0,-1.164992013968913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,9.814382065087555e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,0.0001033501685014,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,7.633408677065745e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0001033501685014,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,0.0004902487271465,293.21295166015625,294.1499938964844,295.9631042480469,293.7314758300781,295.48541259765625,295.9582214355469,293.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013071376597508,1.1471650296357438e-08,0.001307126134634,-0.0288402177393436,0.0,0.0,0.0,-0.01181311160326,60.0,2.4443066120147705,0.0,-1.164936236364156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,9.813975339056924e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0001033458829624,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,7.633091445313767e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,0.0001033458829624,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,0.0004902283544652,293.2129211425781,294.1499938964844,295.9637756347656,293.73211669921875,295.4909362792969,295.9593505859375,293.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013070834102109,1.1466567251261496e-08,0.0013070720015093,-0.0288269259035587,0.0,0.0,0.0,-0.0118105374276638,60.0,2.4441733360290527,0.0,-1.1648396025520925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,9.813394717639312e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,0.000103339771158,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,7.632640335941687e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,0.000103339771158,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,0.00049019936705,293.2129211425781,294.1499938964844,295.9642639160156,293.7325744628906,295.4964294433594,295.9603271484375,293.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013070061104372,1.1459319715356742e-08,0.0013069947017356,-0.0288079716265201,0.0,0.0,0.0,-0.0118068670853972,60.0,2.443864822387696,0.0,-1.1647018283156285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,9.812633652472869e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,0.0001033317530527,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,7.632048072991893e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,0.0001033317530527,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0004901613574475,293.2129211425781,294.1499938964844,295.964599609375,293.7328796386719,295.5018615722656,295.9612121582031,293.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013069047126919,1.1449814429909113e-08,0.0013068933039903,-0.0287831127643585,0.0,0.0,0.0,-0.011802053079009,60.0,2.443387746810913,0.0,-1.1645212083521984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,9.811662312131376e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,0.0001033215303323,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,7.63129282859154e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,0.0001033215303323,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080078125,0.0,0.0,0.0004901128704659,293.2129211425781,294.1499938964844,295.9647216796875,293.7330017089844,295.5072021484375,295.9619445800781,293.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013067754916846,1.1437689906301785e-08,0.0013067640829831,-0.0287514068186283,0.0,0.0,0.0,-0.0117959128692746,60.0,2.442669153213501,0.0,-1.1642907082887177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,9.810507617658004e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,0.0001033093722071,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,7.63039497542195e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,0.0001033093722071,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,0.0004900551866739,293.2129211425781,294.1499938964844,295.9646301269531,293.7329406738281,295.51251220703125,295.9625244140625,293.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066217070445,1.1423269441479532e-08,0.001306610298343,-0.0287136938422918,0.0,0.0,0.0,-0.0117886094376444,60.0,2.441763639450073,0.0,-1.164016651955535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,9.809123002924024e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,0.0001032947839121,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,7.62931740609929e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0001032947839121,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20806884765625,0.0,0.0,0.0004899859777651,293.2129211425781,294.1499938964844,295.96435546875,293.7326354980469,295.5177307128906,295.962890625,293.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064371887594,1.1405975719469552e-08,0.0013064257800579,-0.0286684688180685,0.0,0.0,0.0,-0.0117798512801527,60.0,2.4405946731567383,0.0,-1.1636880969945197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,9.807536116568372e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0001032780783134,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,7.628083403687924e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001032780783134,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,0.0004899067571386,293.21295166015625,294.1499938964844,295.9638061523437,293.7321472167969,295.5229187011719,295.963134765625,293.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062258949503,1.1386162235282882e-08,0.0013062144862487,-0.0286166537553071,0.0,0.0,0.0,-0.0117698162794113,60.0,2.439214944839477,0.0,-1.1633115803988404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,9.80570330284536e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001032587751979,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,7.626658043591306e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,0.0001032587751979,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,0.000489815196488,293.21295166015625,294.1499938964844,295.96307373046875,293.7314453125,295.52801513671875,295.9631652832031,293.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013059817720204,1.1363273877407213e-08,0.0013059704797342,-0.0285567939281463,0.0,0.0,0.0,-0.011758224107325,60.0,2.437541246414185,0.0,-1.1628767992988288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,9.80365148279816e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0001032371728797,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,7.625062426086515e-05,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,0.0001032371728797,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20819091796875,0.0,0.0,0.0004897126927971,293.2129821777344,294.1499938964844,295.9620361328125,293.73046875,295.5330505371094,295.9630126953125,293.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013057085452601,1.133765525906938e-08,0.0013056972529739,-0.0284897983074188,0.0,0.0,0.0,-0.0117452498525381,60.0,2.4356346130371094,0.0,-1.1623902196333804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,9.801337000681087e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001032127984217,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,7.623262354172766e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.206787109375,0.0,0.0,0.0001032127984217,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,0.0004895970923826,293.2130126953125,294.1499938964844,295.96075439453125,293.729248046875,295.5379943847656,295.9626159667969,293.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013054002774879,1.1308755709649176e-08,0.0013053889852017,-0.0284142177551984,0.0,0.0,0.0,-0.0117306131869554,60.0,2.433405637741089,0.0,-1.1618414674785529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.206787109375,0.0,0.0,9.798783139558508e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.0001031859064823,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,7.621276017744094e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20684814453125,0.0,0.0,0.0001031859064823,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,0.0004894695011898,293.2130432128906,294.1499938964844,295.9591979980469,293.727783203125,295.5428771972656,295.9620056152344,293.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013050602283328,1.1276870992560362e-08,0.0013050490524619,-0.0283308327198028,0.0,0.0,0.0,-0.0117144659161567,60.0,2.4308981895446777,0.0,-1.1612361561219589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20684814453125,0.0,0.0,9.795960795599969e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068786621094,0.0,0.0,0.0001031561841955,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068786621094,0.0,0.0,7.619080861331895e-05,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069091796875,0.0,0.0,0.0001031561841955,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,0.0004893285222351,293.21307373046875,294.1499938964844,295.9573669433594,293.7260437011719,295.54766845703125,295.9611511230469,293.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001304684439674,1.12416298492235e-08,0.0013046731473878,-0.0282386671751737,0.0,0.0,0.0,-0.0116966171190142,60.0,2.4280812740325928,0.0,-1.1605673222447876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,9.792877972358838e-05,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,0.0001031237261486,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,7.616683433298022e-05,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,0.0001031237261486,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,0.000489174562972,293.2131042480469,294.1499938964844,295.9552307128906,293.7240295410156,295.5523986816406,295.9601135253906,293.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013042738428339,1.1203137972870536e-08,0.001304262666963,-0.0281379986554384,0.0,0.0,0.0,-0.0116771226748824,60.0,2.424978494644165,0.0,-1.1598370264209737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070007324219,0.0,0.0,9.789502655621618e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070007324219,0.0,0.0,0.0001030881758197,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070007324219,0.0,0.0,7.614057540195063e-05,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,0.0001030881758197,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,0.0004890059353783,293.2131652832031,294.1499938964844,295.9527893066406,293.7217102050781,295.5570373535156,295.958740234375,293.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001303824246861,1.1160985913249988e-08,0.0013038130709901,-0.0280277617275714,0.0,0.0,0.0,-0.011655774898827,60.0,2.4214892387390137,0.0,-1.1590375237346965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070617675781,0.0,0.0,9.785870497580618e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070617675781,0.0,0.0,0.0001030499333865,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070617675781,0.0,0.0,7.611233013449237e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20709228515625,0.0,0.0,0.0001030499333865,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20849609375,0.0,0.0,0.0004888245020993,293.2132263183594,294.1499938964844,295.95001220703125,293.71905517578125,295.5616149902344,295.9571533203125,293.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013033405411988,1.111563641131852e-08,0.0013033294817432,-0.027909155935049,0.0,0.0,0.0,-0.0116328075528144,60.0,2.417696952819824,0.0,-1.1581776959701529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,9.782061533769593e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,0.0001030098210321,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,7.608270243508741e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,0.0001030098210321,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20855712890625,0.0,0.0,0.0004886342212557,293.2132568359375,294.1499938964844,295.9466552734375,293.71612548828125,295.5660705566406,295.9552307128906,293.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028332032263,1.1068074456943576e-08,0.0013028221437707,-0.0277847647666931,0.0,0.0,0.0,-0.011608718894422,60.0,2.413456439971924,0.0,-1.157276230401294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,9.77826930466108e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,0.0001029698833008,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,7.605320570291951e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2072448730469,0.0,0.0,0.0001029698833008,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086486816406,0.0,0.0,0.0004884448135271,293.2133178710937,294.1499938964844,295.9425354003906,293.7128601074219,295.5704345703125,295.9529724121094,293.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013023281935602,1.1020719448140426e-08,0.0013023171341046,-0.0276609137654304,0.0,0.0,0.0,-0.0115847354754805,60.0,2.4087331295013428,0.0,-1.1563790991431233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
