time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.207275390625,0.0,0.0,9.774477803148328e-05,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.207275390625,0.0,0.0,0.0001029299601214,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.207275390625,0.0,0.0,7.602371624670923e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073059082031,0.0,0.0,0.0001029299601214,297.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0004882554057985,293.2134094238281,294.1499938964844,295.93768310546875,293.70928955078125,295.5746765136719,295.9501647949219,293.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013018231838941,1.0973381314727249e-08,0.0013018122408539,-0.027537103742361,0.0,0.0,0.0,-0.0115607604384422,60.0,2.403303384780884,0.0,-1.1554826073734149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073669433594,0.0,0.0,9.770689939614384e-05,297.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073669433594,0.0,0.0,0.0001028900660458,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073669433594,0.0,0.0,7.59942558943294e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073974609375,0.0,0.0,0.0001028900660458,297.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,0.0004880661726929,293.2134704589844,294.1499938964844,295.9320983886719,293.7054138183594,295.578857421875,295.9469299316406,293.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013013186398893,1.09260804848077e-08,0.0013013078132644,-0.0274133924394845,0.0,0.0,0.0,-0.0115368049591779,60.0,2.3973209857940674,0.0,-1.1545871103635365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,9.766904986463489e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,0.0001028502156259,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,7.596481736982241e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074890136719,0.0,0.0,0.0001028502156259,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0004878771433141,293.2135314941406,294.1499938964844,295.92584228515625,293.7012634277344,295.5828552246094,295.9430847167969,293.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013008146779611,1.0878825840165972e-08,0.0013008037349209,-0.0272898003458976,0.0,0.0,0.0,-0.011512872762978,60.0,2.39061975479126,0.0,-1.1536928923305825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20751953125,0.0,0.0,9.763124398887156e-05,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20751953125,0.0,0.0,0.0001028104015858,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20751953125,0.0,0.0,7.59354152251035e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,0.0001028104015858,297.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,0.0004876882885582,293.213623046875,294.1499938964844,295.9189147949219,293.6968688964844,295.5867614746094,295.93865966796875,293.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013003110652789,1.0831616492623652e-08,0.001300300238654,-0.0271663255989551,0.0,0.0,0.0,-0.0114889629185199,60.0,2.38333511352539,0.0,-1.152799882220279e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076110839844,0.0,0.0,9.759347449289636e-05,297.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076110839844,0.0,0.0,0.0001027706312015,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076110839844,0.0,0.0,7.590603490825742e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076416015625,0.0,0.0,0.0001027706312015,297.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,0.0004874996084254,293.2137145996094,294.1499938964844,295.9113464355469,293.69219970703125,295.59051513671875,295.9336853027344,293.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012998080346733,1.0784456883072837e-08,0.0012997973244637,-0.0270429793745279,0.0,0.0,0.0,-0.0114650791510939,60.0,2.375473022460937,0.0,-1.1519081510869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20770263671875,0.0,0.0,9.75557486526668e-05,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20770263671875,0.0,0.0,0.000102730897197,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20770263671875,0.0,0.0,7.587669097119942e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,0.000102730897197,297.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090759277344,0.0,0.0,0.0004873111611232,293.2138061523437,294.1499938964844,295.9031677246094,293.6872863769531,295.5941772460937,295.92822265625,293.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012993055861443,1.0737348787870362e-08,0.0012992948759347,-0.0269197653979063,0.0,0.0,0.0,-0.0114412205293774,60.0,2.36711049079895,0.0,-1.1510176989304457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,9.751806646818296e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,0.0001026912214001,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,7.584738341392949e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,0.0001026912214001,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20916748046875,0.0,0.0,0.0004871229466516,293.2138977050781,294.1499938964844,295.8944396972656,293.68212890625,295.59765625,295.92205810546875,293.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012988037196919,1.0690298424265166e-08,0.0012987930094823,-0.0267967022955417,0.0,0.0,0.0,-0.0114173917099833,60.0,2.3581137657165527,0.0,-1.150128738913736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,9.748042793944478e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,0.000102651589259,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,7.581811223644763e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,0.000102651589259,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0004869349359069,293.2139892578125,294.1499938964844,295.8851318359375,293.6767578125,295.6010131835937,295.9154357910156,293.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012983024353161,1.0643303127721992e-08,0.0012982918415218,-0.0266737807542085,0.0,0.0,0.0,-0.0113935898989439,60.0,2.348681688308716,0.0,-1.1492410578739509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,9.744284761836752e-05,297.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0001026120080496,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,7.578887743875384e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,0.0001026120080496,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0004867471870966,293.2140808105469,294.1499938964844,295.87530517578125,293.67120361328125,295.6042175292969,295.9081726074219,293.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012978018494322,1.0596371780025038e-08,0.001297791255638,-0.0265510287135839,0.0,0.0,0.0,-0.0113698216155171,60.0,2.338690996170044,0.0,-1.1483550110824581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,9.740530367707834e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,0.0001025724777719,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,7.575967902084813e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,0.0001025724777719,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.0004865596711169,293.2142028808594,294.1499938964844,295.8650207519531,293.6654357910156,295.6072692871094,295.9004211425781,293.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012973019620403,1.0549499940282205e-08,0.001297291368246,-0.0264284275472164,0.0,0.0,0.0,-0.0113460831344127,60.0,2.3283112049102783,0.0,-1.1474704564307105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20819091796875,0.0,0.0,9.736782521940768e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20819091796875,0.0,0.0,0.0001025330057018,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20819091796875,0.0,0.0,7.57305315346457e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,0.0001025330057018,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,0.0004863724461756,293.2142944335937,294.1499938964844,295.854248046875,293.65948486328125,295.6101379394531,295.89208984375,293.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012968027731403,1.0502699154812944e-08,0.001296792179346,-0.0263060126453638,0.0,0.0,0.0,-0.0113223800435662,60.0,2.317431926727295,0.0,-1.146587536027255e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,9.73303904174827e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,0.0001024935918394,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,7.570142042823136e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,0.0001024935918394,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096252441406,0.0,0.0,0.0004861854831688,293.21441650390625,294.1499938964844,295.8430480957031,293.6533508300781,295.61285400390625,295.8833312988281,293.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012963041663169,1.0455962318189904e-08,0.0012962938053533,-0.0261837635189294,0.0,0.0,0.0,-0.0112987095490098,60.0,2.306208848953247,0.0,-1.145706178817818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,9.729302837513389e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,0.0001024542434606,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,7.56723529775627e-05,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,0.0001024542434606,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.209716796875,0.0,0.0,0.0004859988112002,293.21453857421875,294.1499938964844,295.8314208984375,293.6470642089844,295.6153869628906,295.8740234375,293.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958064908161,1.0409302753089378e-08,0.0012957961298525,-0.0260617155581712,0.0,0.0,0.0,-0.011275079101324,60.0,2.2945451736450195,0.0,-1.1448265979652208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085266113281,0.0,0.0,9.725570998853073e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085266113281,0.0,0.0,0.0001024149460135,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085266113281,0.0,0.0,7.564332918263972e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20855712890625,0.0,0.0,0.0001024149460135,297.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098083496094,0.0,0.0,0.00048581243027,293.21466064453125,294.1499938964844,295.8194580078125,293.6406555175781,295.6177673339844,295.8642578125,293.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953096302226,1.0362713354084008e-08,0.0012952992692589,-0.0259398519992828,0.0,0.0,0.0,-0.0112514831125736,60.0,2.282545328140259,0.0,-1.1439486513609157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,9.721846436150372e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,0.000102375721326,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,7.561436359537765e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086486816406,0.0,0.0,0.000102375721326,297.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,0.0004856263694819,293.2148132324219,294.1499938964844,295.80712890625,293.6340637207031,295.6199951171875,295.85406494140625,293.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012948134681209,1.0316203002957993e-08,0.0012948031071573,-0.0258181896060705,0.0,0.0,0.0,-0.0112279271706938,60.0,2.270224571228028,0.0,-1.1430725521677233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,9.718127694213764e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,0.0001023365621222,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,7.558543438790366e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,0.0001023365621222,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21002197265625,0.0,0.0,0.0004854405997321,293.2149353027344,294.1499938964844,295.7944641113281,293.6273803710937,295.6220397949219,295.8435363769531,293.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012943182373419,1.0269768146997649e-08,0.0012943078763782,-0.0256967265158891,0.0,0.0,0.0,-0.0112044103443622,60.0,2.257638454437256,0.0,-1.1421982293313705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,9.714416228234768e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,0.0001022974756779,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,7.55565706640482e-05,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088928222656,0.0,0.0,0.0001022974756779,297.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,0.0004852551792282,293.215087890625,294.1499938964844,295.7815246582031,293.62060546875,295.6239013671875,295.8325500488281,293.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012938238214701,1.0223423885236116e-08,0.0012938136933371,-0.0255754999816417,0.0,0.0,0.0,-0.0111809391528368,60.0,2.244718551635742,0.0,-1.1413259670689513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,9.710710583021864e-05,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,0.0001022584547172,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,7.552775059593841e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090148925781,0.0,0.0,0.0001022584547172,297.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,0.0004850700788665,293.2152099609375,294.1499938964844,295.768310546875,293.6137084960937,295.6256103515625,295.8212585449219,293.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012933303369209,1.0177154230461838e-08,0.0012933202087879,-0.0254544671624898,0.0,0.0,0.0,-0.0111575052142143,60.0,2.231588363647461,0.0,-1.140455410109098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091064453125,0.0,0.0,9.707012941362336e-05,297.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091064453125,0.0,0.0,0.000102219521068,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091064453125,0.0,0.0,7.549898873548955e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091369628906,0.0,0.0,0.000102219521068,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,0.0004848853859584,293.2153625488281,294.1499938964844,295.7548522949219,293.6067199707031,295.62713623046875,295.8095703125,293.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012928379001095,1.0130984051670566e-08,0.0012928277719765,-0.0253336895257234,0.0,0.0,0.0,-0.0111341215670108,60.0,2.218193769454956,0.0,-1.139586984777452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.209228515625,0.0,0.0,9.7033211204689e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.209228515625,0.0,0.0,0.0001021806456265,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.209228515625,0.0,0.0,7.547027780674398e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0001021806456265,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,0.0004847009840887,293.21551513671875,294.1499938964844,295.7412109375,293.59967041015625,295.6285095214844,295.7976379394531,293.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923461617901,1.0084891144401809e-08,0.0012923361500725,-0.0252131167799234,0.0,0.0,0.0,-0.0111107770353555,60.0,2.204633474349976,0.0,-1.138720406856919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,9.6996380307246e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0001021418574964,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,7.544163236161694e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0001021418574964,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,0.0004845170187763,293.2156677246094,294.1499938964844,295.72735595703125,293.5925598144531,295.6296691894531,295.78533935546875,293.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918557040393,1.0038903930364997e-08,0.0012918456923216,-0.0250928197056055,0.0,0.0,0.0,-0.0110874874517321,60.0,2.190868616104126,0.0,-1.137856173727414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,9.695961489342152e-05,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,0.0001021031421259,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,7.54130378481932e-05,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,0.0001021031421259,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107238769531,0.0,0.0,0.0004843333445023,293.2158203125,294.1499938964844,295.71337890625,293.5853881835937,295.63067626953125,295.7728576660156,293.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012913660611957,9.992996652385956e-09,0.001291356049478,-0.0249727293848991,0.0,0.0,0.0,-0.0110642369836568,60.0,2.1769814491271973,0.0,-1.1369937169547485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096252441406,0.0,0.0,9.692294406704605e-05,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096252441406,0.0,0.0,0.0001020645286189,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096252441406,0.0,0.0,7.538450881838799e-05,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,0.0001020645286189,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,0.0004841501649934,293.21600341796875,294.1499938964844,295.69927978515625,293.57818603515625,295.6315002441406,295.76007080078125,293.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908775825053,9.947204837601475e-09,0.0012908675707876,-0.0248529408127069,0.0,0.0,0.0,-0.0110410451889038,60.0,2.162949323654175,0.0,-1.1361338181359316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,9.688633872428908e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,0.0001020259805954,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,7.535603799624369e-05,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0001020259805954,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,0.0004839673347305,293.2161560058594,294.1499938964844,295.6850891113281,293.57098388671875,295.63214111328125,295.74713134765625,293.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012903900351375,9.901500952480546e-09,0.0012903801398351,-0.0247333794832229,0.0,0.0,0.0,-0.0110178980976343,60.0,2.1488277912139893,0.0,-1.1352758377825013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098999023437,0.0,0.0,9.68498206930235e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098999023437,0.0,0.0,0.0001019875271595,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098999023437,0.0,0.0,7.532763993367553e-05,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,0.0001019875271595,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,0.0004837849119212,293.2163391113281,294.1499938964844,295.6708374023437,293.5637512207031,295.6325988769531,295.7339782714844,293.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012899037683382,9.8559045369484e-09,0.0012898938730359,-0.0246140994131565,0.0,0.0,0.0,-0.0109948059543967,60.0,2.13463830947876,0.0,-1.1344202022200989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100524902344,0.0,0.0,9.681338269729169e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100524902344,0.0,0.0,0.000101949153759,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100524902344,0.0,0.0,7.529930007876828e-05,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100830078125,0.0,0.0,0.000101949153759,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,0.0004836028965655,293.2165222167969,294.1499938964844,295.6565246582031,293.5565185546875,295.6329040527344,295.720703125,293.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012894184328615,9.810404932864005e-09,0.0012894085375592,-0.0244950726628303,0.0,0.0,0.0,-0.010971762239933,60.0,2.1204073429107666,0.0,-1.1335667693401777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101745605469,0.0,0.0,9.67770320130512e-05,297.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101745605469,0.0,0.0,0.000101910874946,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101745605469,0.0,0.0,7.527102570747957e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.210205078125,0.0,0.0,0.000101910874946,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0004834213177673,293.2167053222656,294.1499938964844,295.6422119140625,293.5492858886719,295.633056640625,295.7073059082031,293.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001288934261538,9.765018127438909e-09,0.001288924482651,-0.0243763383477926,0.0,0.0,0.0,-0.0109487753361463,60.0,2.106149196624756,0.0,-1.132715681251284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103271484375,0.0,0.0,9.674076864030212e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103271484375,0.0,0.0,0.0001018726834445,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103271484375,0.0,0.0,7.524281681980938e-05,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,0.0001018726834445,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,0.0004832401755265,293.2168884277344,294.1499938964844,295.6279296875,293.5421142578125,295.633056640625,295.6938171386719,293.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012884512543678,9.719737903424177e-09,0.0012884415918961,-0.0242578815668821,0.0,0.0,0.0,-0.010925842449069,60.0,2.091895341873169,0.0,-1.1318669379534185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,9.670459985500202e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,0.0001018346010823,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,7.521468796767294e-05,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21051025390625,0.0,0.0,0.0001018346010823,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,0.0004830594989471,293.2170715332031,294.1499938964844,295.6137084960937,293.53497314453125,295.63287353515625,295.6802673339844,293.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012879696441814,9.674578471674522e-09,0.0012879598652943,-0.024139741435647,0.0,0.0,0.0,-0.0109029710292816,60.0,2.0776708126068115,0.0,-1.1310208236636757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,9.666851838119328e-05,297.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,0.0001017966060317,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,7.518662459915504e-05,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,0.0001017966060317,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,0.000482879258925,293.21728515625,294.1499938964844,295.5995483398437,293.5278625488281,295.632568359375,295.6666564941406,293.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874889653176,9.629524733156812e-09,0.0012874794192612,-0.0240218751132488,0.0,0.0,0.0,-0.0108801536262035,60.0,2.063495397567749,0.0,-1.1301769120564133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107849121094,0.0,0.0,9.663254604674876e-05,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107849121094,0.0,0.0,0.0001017587201204,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107849121094,0.0,0.0,7.51586485421285e-05,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.0001017587201204,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119445800781,0.0,0.0,0.0004826995718758,293.21746826171875,294.1499938964844,295.58551025390625,293.5208435058594,295.6320495605469,295.65301513671875,293.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012870099162682,9.58460688593732e-09,0.0012870003702118,-0.0239043645560741,0.0,0.0,0.0,-0.0108574042096734,60.0,2.0494208335876465,0.0,-1.1293359136743677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109375,0.0,0.0,9.659664647188038e-05,297.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109375,0.0,0.0,0.0001017209215206,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109375,0.0,0.0,7.513072341680527e-05,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,0.0001017209215206,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.0,0.0,0.0004825202631764,293.2176818847656,294.1499938964844,295.5715637207031,293.5138854980469,295.63140869140625,295.6393737792969,293.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012865317985415,9.539785850165572e-09,0.0012865222524851,-0.0237871073186397,0.0,0.0,0.0,-0.0108347041532397,60.0,2.0354344844818115,0.0,-1.1284970469205292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,9.65608560363762e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,0.0001016832320601,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,7.510289287893102e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,0.0001016832320601,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0004823414783459,293.2178955078125,294.1499938964844,295.5578308105469,293.5070495605469,295.630615234375,295.62579345703125,293.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012860551942139,9.4950989293352e-09,0.0012860456481575,-0.0236701965332031,0.0,0.0,0.0,-0.0108120720833539,60.0,2.021585464477539,0.0,-1.127661022337634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,9.652516746427864e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,0.0001016456444631,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,7.507512782467529e-05,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.0001016456444631,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,0.0004821631882805,293.2181091308594,294.1499938964844,295.54425048828125,293.50030517578125,295.6296691894531,295.6122436523437,293.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855797540396,9.450531024413069e-09,0.0012855703243985,-0.0235536005347967,0.0,0.0,0.0,-0.0107895005494356,60.0,2.007888078689575,0.0,-1.1268274846543137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,9.648957347963004e-05,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.0001016081660054,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,7.504745008191094e-05,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,0.0001016081660054,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21258544921875,0.0,0.0,0.0004819853929802,293.21832275390625,294.1499938964844,295.5309143066406,293.49365234375,295.6285705566406,295.5987854003906,293.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012851057108491,9.40609279354021e-09,0.0012850963976234,-0.0234373398125171,0.0,0.0,0.0,-0.0107669942080974,60.0,1.994369983673096,0.0,-1.1259967180876629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,9.645408135838808e-05,297.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001015707966871,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,7.501984509872273e-05,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.0001015707966871,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127380371094,0.0,0.0,0.0004818081215489,293.2185363769531,294.1499938964844,295.517822265625,293.4871520996094,295.6273498535156,295.5854187011719,293.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012846330646425,9.361778019467693e-09,0.0012846237514168,-0.0233214013278484,0.0,0.0,0.0,-0.0107445502653718,60.0,1.981033563613892,0.0,-1.1251685094748609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,9.64187056524679e-05,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,0.0001015335437841,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,7.499232742702588e-05,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117919921875,0.0,0.0,0.0001015335437841,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.212890625,0.0,0.0,0.0004816314030904,293.21875,294.1499938964844,295.5050048828125,293.4808044433594,295.6260070800781,295.5722351074219,293.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841619318351,9.317608018477586e-09,0.0012841526186093,-0.0232058428227901,0.0,0.0,0.0,-0.0107221808284521,60.0,1.967965602874756,0.0,-1.1243433561958228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119445800781,0.0,0.0,9.638343180995436e-05,297.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119445800781,0.0,0.0,0.0001014963927445,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119445800781,0.0,0.0,7.49648897908628e-05,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,0.0001014963927445,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21307373046875,0.0,0.0,0.000481455179397,293.218994140625,294.1499938964844,295.49249267578125,293.474609375,295.6245422363281,295.5591735839844,293.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012836920795962,9.273557921574138e-09,0.0012836827663704,-0.0230905935168266,0.0,0.0,0.0,-0.0106998709961771,60.0,1.9551185369491573,0.0,-1.1235206898163597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121276855469,0.0,0.0,9.6348267106805e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121276855469,0.0,0.0,0.0001014593653962,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121276855469,0.0,0.0,7.49375467421487e-05,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,0.0001014593653962,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,0.000481279566884,293.2192077636719,294.1499938964844,295.4803161621094,293.4685974121094,295.6229248046875,295.5463256835937,293.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832238571718,9.22965881500204e-09,0.001283214543946,-0.0229757390916347,0.0,0.0,0.0,-0.0106776375323534,60.0,1.94258999824524,0.0,-1.1227012208792077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,9.631321154301986e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001014224471873,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,7.491027645301074e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001014224471873,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134094238281,0.0,0.0,0.0004811044491361,293.2194519042969,294.1499938964844,295.4684753417969,293.4627380371094,295.6212158203125,295.5336608886719,293.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827569153159,9.1858840534087e-09,0.0012827477185055,-0.0228612124919891,0.0,0.0,0.0,-0.0106554673984646,60.0,1.9303257465362549,0.0,-1.1218843098959045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21246337890625,0.0,0.0,9.627827967051417e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21246337890625,0.0,0.0,0.0001013856599456,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21246337890625,0.0,0.0,7.488310802727938e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124938964844,0.0,0.0,0.0001013856599456,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21356201171875,0.0,0.0,0.0004809299425687,293.2196960449219,294.1499938964844,295.4570617675781,293.45709228515625,295.619384765625,295.52130126953125,293.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822916032746,9.142264723038808e-09,0.0012822825228795,-0.0227470900863409,0.0,0.0,0.0,-0.0106333764269948,60.0,1.9184361696243288,0.0,-1.1210706674091853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
