time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,9.624344966141508e-05,297.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0001013489891192,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,7.485601236112416e-05,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126770019531,0.0,0.0,0.0001013489891192,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137451171875,0.0,0.0,0.0004807559598702,293.2199401855469,294.1499938964844,295.446044921875,293.45166015625,295.6174621582031,295.5091247558594,293.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012818276882171,9.098776843075033e-09,0.001281818607822,-0.0226333085447549,0.0,0.0,0.0,-0.0106113515794277,60.0,1.906854510307312,0.0,-1.120259653930589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128601074219,0.0,0.0,9.620874334359542e-05,297.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128601074219,0.0,0.0,0.0001013124419841,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128601074219,0.0,0.0,7.482902583433315e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128601074219,0.0,0.0,0.0001013124419841,297.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21392822265625,0.0,0.0,0.000480582617456,293.2201843261719,294.1499938964844,295.4354858398437,293.44647216796875,295.6154479980469,295.497314453125,293.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813655193895,9.055447947048378e-09,0.0012813565554097,-0.0225199442356824,0.0,0.0,0.0,-0.010589406825602,60.0,1.895703077316284,0.0,-1.1194519800028504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,9.61741607170552e-05,297.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,0.0001012760185403,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,7.48021193430759e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21307373046875,0.0,0.0,0.0001012760185403,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.214111328125,0.0,0.0,0.0004804098280146,293.2204284667969,294.1499938964844,295.4253845214844,293.4414978027344,295.6133117675781,295.4858093261719,293.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280904863961,9.01225938321204e-09,0.0012808958999812,-0.0224069450050592,0.0,0.0,0.0,-0.0105675337836146,60.0,1.8849409818649288,0.0,-1.118647219300329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,9.61396945058368e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,0.0001012397260637,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,7.477531471522525e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132568359375,0.0,0.0,0.0001012397260637,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142944335937,0.0,0.0,0.0004802376788575,293.220703125,294.1499938964844,295.4158020019531,293.4367980957031,295.6111145019531,295.47467041015625,293.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280445838347,8.96922447424231e-09,0.0012804368743672,-0.0222943481057882,0.0,0.0,0.0,-0.0105457380414009,60.0,1.8746020793914795,0.0,-1.1178455849858437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134094238281,0.0,0.0,9.610534470994024e-05,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134094238281,0.0,0.0,0.0001012035572784,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134094238281,0.0,0.0,7.474860467482358e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21343994140625,0.0,0.0,0.0001012035572784,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144775390625,0.0,0.0,0.0004800661117769,293.220947265625,294.1499938964844,295.40673828125,293.4323425292969,295.6088256835937,295.4638366699219,293.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799884425476,8.926339667425509e-09,0.0012799794785678,-0.0221821423619985,0.0,0.0,0.0,-0.0105240186676383,60.0,1.864670991897583,0.0,-1.117047006005123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,9.607113315723836e-05,297.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,0.0001011675267363,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,7.47219892218709e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,0.0001011675267363,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21466064453125,0.0,0.0,0.0004798951849807,293.2212219238281,294.1499938964844,295.39825439453125,293.4281616210937,295.6064758300781,295.4534606933594,293.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012795326765626,8.883620061794772e-09,0.0012795238289982,-0.0220703687518835,0.0,0.0,0.0,-0.0105023831129074,60.0,1.855292558670044,0.0,-1.1162518376295338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138061523437,0.0,0.0,9.60370380198583e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138061523437,0.0,0.0,0.0001011316271615,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138061523437,0.0,0.0,7.469547563232481e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138366699219,0.0,0.0,0.0001011316271615,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21484375,0.0,0.0,0.0004797248693648,293.2214660644531,294.1499938964844,295.3903503417969,293.4242858886719,295.6040344238281,295.4434814453125,293.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790786568075,8.841048781960126e-09,0.001279069809243,-0.0219589825719594,0.0,0.0,0.0,-0.0104808220639824,60.0,1.8463542461395264,0.0,-1.1154596535334349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140197753906,0.0,0.0,9.60030811256729e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140197753906,0.0,0.0,0.0001010958658298,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140197753906,0.0,0.0,7.466906390618533e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0001010958658298,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2150573730469,0.0,0.0,0.0004795552522409,293.22174072265625,294.1499938964844,295.3830871582031,293.42071533203125,295.6015625,295.4339904785156,293.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012786263832822,8.798649808738901e-09,0.0012786175357177,-0.0218480452895164,0.0,0.0,0.0,-0.0104593485593795,60.0,1.8380098342895508,0.0,-1.1146709510967413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,9.596924792276695e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,0.0001010602354654,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,7.464274676749483e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142333984375,0.0,0.0,0.0001010602354654,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,0.0004793862462975,293.2220153808594,294.1499938964844,295.3764343261719,293.4174499511719,295.5990295410156,295.4248962402344,293.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012781757395714,8.756404490384284e-09,0.0012781670084223,-0.0217375084757804,0.0,0.0,0.0,-0.0104379532858729,60.0,1.8301496505737305,0.0,-1.1138854461023585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,9.593555296305568e-05,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.000101024757896,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,7.461653876816854e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144470214844,0.0,0.0,0.000101024757896,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,0.0004792179388459,293.2222900390625,294.1499938964844,295.3704833984375,293.41455078125,295.5964660644531,295.4164123535156,293.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777269585058,8.714335031356768e-09,0.0012777183437719,-0.0216274335980415,0.0,0.0,0.0,-0.0104166464880108,60.0,1.8229376077651973,0.0,-1.1131034938216545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146301269531,0.0,0.0,9.590198897058144e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146301269531,0.0,0.0,0.0001009894112939,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146301269531,0.0,0.0,7.459043263224885e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21466064453125,0.0,0.0,0.0001009894112939,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21563720703125,0.0,0.0,0.0004790502716787,293.2225952148437,294.1499938964844,295.3652038574219,293.4119567871094,295.5938720703125,295.4083557128906,293.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012772799236699,8.672425444444798e-09,0.0012772713089361,-0.0215177740901708,0.0,0.0,0.0,-0.0103954216465353,60.0,1.8162541389465328,0.0,-1.1123247389832613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21484375,0.0,0.0,9.586856322130188e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21484375,0.0,0.0,0.000100954217487,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21484375,0.0,0.0,7.456444291165099e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,0.000100954217487,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,0.0004788833321072,293.2228698730469,294.1499938964844,295.3606872558594,293.4097595214844,295.5912475585937,295.40093994140625,293.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768348678946,8.630697045930447e-09,0.0012768262531608,-0.0214085895568132,0.0,0.0,0.0,-0.0103742871433496,60.0,1.810272216796875,0.0,-1.1115496079128206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2150573730469,0.0,0.0,9.58352829911746e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2150573730469,0.0,0.0,0.0001009191619232,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2150573730469,0.0,0.0,7.453855505445972e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.215087890625,0.0,0.0,0.0001009191619232,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.216064453125,0.0,0.0,0.0004787170619238,293.22314453125,294.1499938964844,295.3569030761719,293.40789794921875,295.588623046875,295.39410400390625,293.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012763915583491,8.589136513137419e-09,0.0012763829436153,-0.0212998427450656,0.0,0.0,0.0,-0.0103532383218407,60.0,1.804916262626648,0.0,-1.1107778874475117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,9.5802141004242e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,0.0001008842664305,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,7.451277633663267e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.0001008842664305,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162780761719,0.0,0.0,0.0004785515193361,293.22344970703125,294.1499938964844,295.3539428710937,293.4064636230469,295.5859680175781,295.3878479003906,293.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012759501114487,8.54775450420675e-09,0.0012759416131302,-0.0211915615946054,0.0,0.0,0.0,-0.0103322807699441,60.0,1.800226092338562,0.0,-1.1100097196958822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,9.576913726050408e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,0.0001008495164569,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,7.448710675816983e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21551513671875,0.0,0.0,0.0001008495164569,297.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21649169921875,0.0,0.0,0.0004783866752404,293.2237548828125,294.1499938964844,295.3517761230469,293.4053955078125,295.58331298828125,295.3821716308594,293.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755106436088,8.506549242781603e-09,0.0012755021452903,-0.0210837442427873,0.0,0.0,0.0,-0.0103114116936922,60.0,1.7961719036102295,0.0,-1.1092451757122043e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156982421875,0.0,0.0,9.573628631187604e-05,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156982421875,0.0,0.0,0.0001008149192784,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156982421875,0.0,0.0,7.446155359502882e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157287597656,0.0,0.0,0.0001008149192784,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167053222656,0.0,0.0,0.0004782225878443,293.2240295410156,294.1499938964844,295.3504333496094,293.4047546386719,295.5806884765625,295.37725830078125,293.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012750731548294,8.46553316335985e-09,0.0012750646565109,-0.0209764186292886,0.0,0.0,0.0,-0.0102906385436654,60.0,1.7929428815841677,0.0,-1.1084843265507517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,9.570358815835787e-05,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,0.000100780489447,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,7.443612412316725e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,0.000100780489447,297.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169189453125,0.0,0.0,0.0004780592571478,293.2243347167969,294.1499938964844,295.3500061035156,293.404541015625,295.5780944824219,295.3729248046875,293.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012746376451104,8.424707154119915e-09,0.0012746291467919,-0.0208695903420448,0.0,0.0,0.0,-0.0102699622511863,60.0,1.7903754711151123,0.0,-1.1077273143200729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161560058594,0.0,0.0,9.56735311774537e-05,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161560058594,0.0,0.0,0.0001007488317554,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161560058594,0.0,0.0,7.441274647135288e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161865234375,0.0,0.0,0.0001007488317554,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,0.0004779091104865,293.2246398925781,294.1499938964844,295.3504333496094,293.40478515625,295.57550048828125,295.369384765625,293.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742372928187,8.387175398638647e-09,0.0012742289109155,-0.0207713842391967,0.0,0.0,0.0,-0.0102509539574384,60.0,1.7886844873428345,0.0,-1.1070315508732165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21636962890625,0.0,0.0,9.564809442963453e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21636962890625,0.0,0.0,0.0001007220489555,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21636962890625,0.0,0.0,7.439296314259991e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164001464844,0.0,0.0,0.0001007220489555,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21734619140625,0.0,0.0,0.0004777820140589,293.2249450683594,294.1499938964844,295.3517761230469,293.405517578125,295.5729675292969,295.3664855957031,293.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738984078168,8.355411473814911e-09,0.0012738900259137,-0.0206882674247026,0.0,0.0,0.0,-0.0102348662912845,60.0,1.7877206802368164,0.0,-1.106442937270913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21661376953125,0.0,0.0,9.562737977830692e-05,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21661376953125,0.0,0.0,0.0001007002356345,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21661376953125,0.0,0.0,7.437685417244211e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,0.0001007002356345,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2175598144531,0.0,0.0,0.0004776785790454,293.22528076171875,294.1499938964844,295.3539428710937,293.4067077636719,295.57049560546875,295.36444091796875,293.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736226199194,8.329552159125342e-09,0.0012736142380163,-0.0206206012517213,0.0,0.0,0.0,-0.0102217700332403,60.0,1.787677764892578,0.0,-1.10596381830419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168273925781,0.0,0.0,9.561086335452272e-05,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21685791015625,0.0,0.0,0.0001006828460958,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21685791015625,0.0,0.0,7.436400483129546e-05,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21685791015625,0.0,0.0,0.0001006828460958,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178039550781,0.0,0.0,0.0004775960696861,293.2255859375,294.1499938964844,295.3569030761719,293.4083557128906,295.56805419921875,295.363037109375,293.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012734025949612,8.308933097112003e-09,0.0012733943294733,-0.0205666460096836,0.0,0.0,0.0,-0.0102113261818885,60.0,1.78837251663208,0.0,-1.1055819015837189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2170715332031,0.0,0.0,9.559856698615476e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2170715332031,0.0,0.0,0.0001006698948913,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2170715332031,0.0,0.0,7.435444422299042e-05,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21710205078125,0.0,0.0,0.0001006698948913,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.218017578125,0.0,0.0,0.0004775346606038,293.22589111328125,294.1499938964844,295.3606872558594,293.4104309082031,295.5657043457031,295.3624572753906,293.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012732387986034,8.293579156770647e-09,0.0012732305331155,-0.0205264687538146,0.0,0.0,0.0,-0.0102035505697131,60.0,1.789963960647583,0.0,-1.1052975423808677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173156738281,0.0,0.0,9.5590075943619e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173156738281,0.0,0.0,0.0001006609527394,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173156738281,0.0,0.0,7.434783765347674e-05,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21734619140625,0.0,0.0,0.0001006609527394,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21826171875,0.0,0.0,0.0004774921981152,293.2262268066406,294.1499938964844,295.3652038574219,293.4129333496094,295.5634155273437,295.3626403808594,293.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731256429105,8.282971641904169e-09,0.0012731173774227,-0.0204987116158008,0.0,0.0,0.0,-0.0101981777697801,60.0,1.7922965288162231,0.0,-1.1051010773144301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2175598144531,0.0,0.0,9.558531746733934e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2175598144531,0.0,0.0,0.0001006559396046,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2175598144531,0.0,0.0,7.434413419105113e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21759033203125,0.0,0.0,0.0001006559396046,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.218505859375,0.0,0.0,0.0004774684493895,293.2265625,294.1499938964844,295.3704833984375,293.41583251953125,295.56121826171875,295.36358642578125,293.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012730621965602,8.277030616454795e-09,0.0012730539310723,-0.0204831678420305,0.0,0.0,0.0,-0.0101951686665415,60.0,1.79536771774292,0.0,-1.1049910852989345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178039550781,0.0,0.0,9.558403689879924e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178039550781,0.0,0.0,0.0001006545935524,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178039550781,0.0,0.0,7.434313738485798e-05,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21783447265625,0.0,0.0,0.0001006545935524,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2187194824219,0.0,0.0,0.0004774620465468,293.2268981933594,294.1499938964844,295.3764343261719,293.41912841796875,295.5591125488281,295.3651733398437,293.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012730451999232,8.275431895299334e-09,0.0012730369344353,-0.0204789843410253,0.0,0.0,0.0,-0.0101943593472242,60.0,1.799093246459961,0.0,-1.1049615267211268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,9.558622696204112e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,0.000100656900031,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,7.434484723489732e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21807861328125,0.0,0.0,0.000100656900031,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,0.0004774730186909,293.2272033691406,294.1499938964844,295.3830871582031,293.4227905273437,295.5570983886719,295.3675842285156,293.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012730743037536,8.278171037545691e-09,0.0012730660382658,-0.0204861499369144,0.0,0.0,0.0,-0.0101957460865378,60.0,1.8036073446273804,0.0,-1.1050121884181865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182922363281,0.0,0.0,9.559149475535378e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182922363281,0.0,0.0,0.0001006624515866,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182922363281,0.0,0.0,7.43489435990341e-05,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21832275390625,0.0,0.0,0.0001006624515866,297.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2192077636719,0.0,0.0,0.0004774993285536,293.2275390625,294.1499938964844,295.3903503417969,293.4267883300781,295.55517578125,295.3706359863281,293.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731445021927,8.284747110565151e-09,0.0012731362367048,-0.0205033589154481,0.0,0.0,0.0,-0.0101990764960646,60.0,1.8087021112442017,0.0,-1.1051339754430957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,9.559996397001667e-05,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,0.0001006713646347,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,7.435552834067494e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21856689453125,0.0,0.0,0.0001006713646347,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2194519042969,0.0,0.0,0.0004775416164193,293.2279052734375,294.1499938964844,295.39825439453125,293.43115234375,295.5533752441406,295.37451171875,293.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012732573086395,8.295322651008519e-09,0.0012732490431517,-0.0205310322344303,0.0,0.0,0.0,-0.0102044325321912,60.0,1.81451153755188,0.0,-1.1053298720753449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2187805175781,0.0,0.0,9.561121987644584e-05,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2187805175781,0.0,0.0,0.0001006832171697,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2187805175781,0.0,0.0,7.43642813176848e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,0.0001006832171697,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196960449219,0.0,0.0,0.0004775978159159,293.2282409667969,294.1499938964844,295.40673828125,293.435791015625,295.5516662597656,295.3789978027344,293.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012734071351587,8.309370969072916e-09,0.0012733987532556,-0.0205677915364503,0.0,0.0,0.0,-0.0102115478366613,60.0,1.8208510875701904,0.0,-1.10559007282518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,9.562540071783587e-05,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,0.0001006981547106,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,7.43753116694279e-05,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,0.0001006981547106,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2199401855469,0.0,0.0,0.0004776686837431,293.22857666015625,294.1499938964844,295.4158020019531,293.4407653808594,295.55010986328125,295.3842468261719,293.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735960772261,8.327083911296995e-09,0.0012735876953229,-0.020614143460989,0.0,0.0,0.0,-0.0102205183357,60.0,1.827845573425293,0.0,-1.105918201460554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21929931640625,0.0,0.0,9.564209904056042e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21929931640625,0.0,0.0,0.0001007157334242,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21929931640625,0.0,0.0,7.438829925376922e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193298339844,0.0,0.0,0.0001007157334242,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201843261719,0.0,0.0,0.0004777520953211,293.2289428710937,294.1499938964844,295.4253845214844,293.4460144042969,295.54864501953125,295.3900756835937,293.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738184304907,8.347929458807357e-09,0.0012738100485876,-0.020668689161539,0.0,0.0,0.0,-0.0102310758084058,60.0,1.835321307182312,0.0,-1.1063043814374397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,9.5661474915687e-05,297.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,0.0001007361424854,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,7.440336776198819e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,0.0001007361424854,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,0.0004778488655574,293.2292785644531,294.1499938964844,295.4354858398437,293.4515686035156,295.5473327636719,295.3966369628906,293.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740764068439,8.372122550781569e-09,0.0012740680249407,-0.0207319948822259,0.0,0.0,0.0,-0.0102433282881975,60.0,1.8433932065963743,0.0,-1.1067526628494306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198181152344,0.0,0.0,9.568313544150442e-05,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198181152344,0.0,0.0,0.0001007589453365,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198181152344,0.0,0.0,7.442021160386503e-05,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198486328125,0.0,0.0,0.0001007589453365,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.220703125,0.0,0.0,0.0004779570735991,293.2296447753906,294.1499938964844,295.446044921875,293.45733642578125,295.546142578125,295.40380859375,293.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012743648840114,8.399165807304598e-09,0.0012743565021082,-0.0208027586340904,0.0,0.0,0.0,-0.0102570252493023,60.0,1.851937890052796,0.0,-1.107253879695236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200927734375,0.0,0.0,9.570711699780075e-05,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200927734375,0.0,0.0,0.0001007842001854,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200927734375,0.0,0.0,7.44388671591878e-05,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200927734375,0.0,0.0,0.0001007842001854,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209777832031,0.0,0.0,0.0004780768649652,293.22998046875,294.1499938964844,295.4570617675781,293.4633483886719,295.54510498046875,295.4115905761719,293.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012746843276545,8.429112519081627e-09,0.001274675829336,-0.0208811182528734,0.0,0.0,0.0,-0.01027219183743,60.0,1.8609530925750728,0.0,-1.1078090977889589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,9.573316492605954e-05,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,0.0001008116305456,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,7.44591307011433e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0001008116305456,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212219238281,0.0,0.0,0.0004782069881912,293.2303466796875,294.1499938964844,295.4684753417969,293.4696044921875,295.544189453125,295.4198608398437,293.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012750312453135,8.461636724632626e-09,0.001275022746995,-0.0209662243723869,0.0,0.0,0.0,-0.0102886641398072,60.0,1.8703675270080569,0.0,-1.108412206463072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206115722656,0.0,0.0,9.576135198585688e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206115722656,0.0,0.0,0.0001008413164527,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206115722656,0.0,0.0,7.448105316143483e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206420898437,0.0,0.0,0.0001008413164527,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22149658203125,0.0,0.0,0.0004783477634191,293.230712890625,294.1499938964844,295.4803161621094,293.4760437011719,295.5434265136719,295.4288330078125,293.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754065683111,8.496829018156404e-09,0.0012753980699926,-0.0210583098232746,0.0,0.0,0.0,-0.0103064868599176,60.0,1.880272626876831,0.0,-1.1090649820744149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22088623046875,0.0,0.0,9.579123434377834e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22088623046875,0.0,0.0,0.0001008727849693,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22088623046875,0.0,0.0,7.450429257005453e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209167480469,0.0,0.0,0.0001008727849693,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,0.0004784970660693,293.2310791015625,294.1499938964844,295.49249267578125,293.482666015625,295.54278564453125,295.438232421875,293.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758045922964,8.534143169924846e-09,0.0012757960939779,-0.0211559478193521,0.0,0.0,0.0,-0.0103253852576017,60.0,1.8905143737792969,0.0,-1.109757263861866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211608886719,0.0,0.0,9.582300117472188e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211608886719,0.0,0.0,0.0001009062325465,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211608886719,0.0,0.0,7.45290017221123e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22119140625,0.0,0.0,0.0001009062325465,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220153808594,0.0,0.0,0.000478655740153,293.2314758300781,294.1499938964844,295.5050048828125,293.4894714355469,295.5423278808594,295.4482421875,293.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276227645576,8.573804777256555e-09,0.0012762191472575,-0.0212597250938415,0.0,0.0,0.0,-0.010345472022891,60.0,1.9011751413345337,0.0,-1.1104933861361133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.221435546875,0.0,0.0,9.585616498952731e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.221435546875,0.0,0.0,0.000100941157143,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.221435546875,0.0,0.0,7.455479499185458e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,0.000100941157143,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,0.000478821399156,293.2318420410156,294.1499938964844,295.517822265625,293.4964294433594,295.5419616699219,295.4586486816406,293.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012766694417223,8.615215207896654e-09,0.0012766608269885,-0.0213680807501077,0.0,0.0,0.0,-0.0103664444759488,60.0,1.9121239185333248,0.0,-1.1112622644304793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217102050781,0.0,0.0,9.589087130734696e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217102050781,0.0,0.0,0.0001009777042781,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217102050781,0.0,0.0,7.45817887946032e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22174072265625,0.0,0.0,0.0001009777042781,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,0.000478994770674,293.2322082519531,294.1499938964844,295.5309143066406,293.5035400390625,295.54180908203125,295.4695739746094,293.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771316105499,8.658548544815403e-09,0.0012771229958161,-0.0214814655482769,0.0,0.0,0.0,-0.0103883920237421,60.0,1.923423409461975,0.0,-1.1120670961872749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22198486328125,0.0,0.0,9.592671267455444e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220153808594,0.0,0.0,0.0001010154519462,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220153808594,0.0,0.0,7.460966298822314e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220153808594,0.0,0.0,0.0001010154519462,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22283935546875,0.0,0.0,0.0004791737883351,293.23260498046875,294.1499938964844,295.54425048828125,293.5107421875,295.5417785644531,295.4808959960937,293.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776090297847,8.703301190848833e-09,0.0012776002986356,-0.0215985625982284,0.0,0.0,0.0,-0.010411056689918,60.0,1.934969186782837,0.0,-1.1128985732966613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
