time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,9.59637327468954e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,0.0001010544292512,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,7.463845395250246e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,0.0001010544292512,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231140136719,0.0,0.0,0.0004793587140738,293.23297119140625,294.1499938964844,295.5578308105469,293.5180969238281,295.5419006347656,295.4927062988281,293.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012781019322574,8.749520219453188e-09,0.0012780932011082,-0.0217194966971874,0.0,0.0,0.0,-0.010434465482831,60.0,1.946817874908448,0.0,-1.1137576905184689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,9.600151679478586e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,0.0001010942214634,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,7.466784882126376e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225952148437,0.0,0.0,0.0001010942214634,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.223388671875,0.0,0.0,0.0004795474815182,293.2333679199219,294.1499938964844,295.5715637207031,293.5255126953125,295.5422058105469,295.5048522949219,293.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012786053121089,8.796704697999758e-09,0.0012785964645445,-0.0218429546803236,0.0,0.0,0.0,-0.010458362288773,60.0,1.9588743448257449,0.0,-1.1146349976343117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2228698730469,0.0,0.0,9.604005026631056e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2228698730469,0.0,0.0,0.000101134799479,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2228698730469,0.0,0.0,7.469781849067658e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2228698730469,0.0,0.0,0.000101134799479,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22369384765625,0.0,0.0,0.000479739945149,293.2337646484375,294.1499938964844,295.58551025390625,293.5329895019531,295.54266357421875,295.5173645019531,293.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012791184708476,8.844811993924395e-09,0.0012791096232831,-0.0219688285142183,0.0,0.0,0.0,-0.0104827266186475,60.0,1.971128940582276,0.0,-1.1155299262100017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22314453125,0.0,0.0,9.607901301933452e-05,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22314453125,0.0,0.0,0.000101175828604,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22314453125,0.0,0.0,7.472812285413966e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231750488281,0.0,0.0,0.000101175828604,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239685058594,0.0,0.0,0.0004799345624633,293.2341613769531,294.1499938964844,295.5995483398437,293.5405578613281,295.5432434082031,295.5301513671875,293.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796373339369,8.893461078685052e-09,0.0012796284863725,-0.0220961160957813,0.0,0.0,0.0,-0.010507364757359,60.0,1.983529090881348,0.0,-1.1164352287096337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22344970703125,0.0,0.0,9.611831046640872e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22344970703125,0.0,0.0,0.0001012172069749,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22344970703125,0.0,0.0,7.475868187611923e-05,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22344970703125,0.0,0.0,0.0001012172069749,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,0.0004801308677997,293.23455810546875,294.1499938964844,295.6137084960937,293.54815673828125,295.54400634765625,295.54327392578125,293.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012801607372239,8.942529383659803e-09,0.0012801518896594,-0.0222245026379823,0.0,0.0,0.0,-0.01053221616894,60.0,1.996100902557373,0.0,-1.1173487024507268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,9.615762246539816e-05,297.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,0.0001012586071738,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,7.478926272597164e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237548828125,0.0,0.0,0.0001012586071738,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245483398437,0.0,0.0,0.0004803272604476,293.2349548339844,294.1499938964844,295.6279296875,293.5557861328125,295.5448913574219,295.5566101074219,293.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806843733415,8.991619004916629e-09,0.0012806754093617,-0.0223529413342475,0.0,0.0,0.0,-0.010557078756392,60.0,2.0087649822235107,0.0,-1.1182629577888299e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,9.619676711736248e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,0.0001012998254736,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,7.481970533262938e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240600585937,0.0,0.0,0.0001012998254736,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.224853515625,0.0,0.0,0.0004805227508768,293.2353515625,294.1499938964844,295.6422119140625,293.5634155273437,295.54595947265625,295.5702209472656,293.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812056811526,9.040490134282209e-09,0.0012811967171728,-0.0224808081984519,0.0,0.0,0.0,-0.0105818295851349,60.0,2.0215277671813965,0.0,-1.119173518304706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243347167969,0.0,0.0,9.623557707527652e-05,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243347167969,0.0,0.0,0.0001013406945276,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243347167969,0.0,0.0,7.484989328077063e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.224365234375,0.0,0.0,0.0001013406945276,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0004807166114915,293.2357482910156,294.1499938964844,295.6565246582031,293.571044921875,295.54718017578125,295.583984375,293.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817225651815,9.088946484325788e-09,0.0012817134847864,-0.0226075891405344,0.0,0.0,0.0,-0.0106063708662986,60.0,2.0343329906463623,0.0,-1.1200766891761305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,9.627370309317484e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,0.0001013808505376,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,7.487955008400604e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,0.0001013808505376,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254333496094,0.0,0.0,0.0004809070960618,293.23614501953125,294.1499938964844,295.6708374023437,293.5786437988281,295.54852294921875,295.597900390625,293.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822304852306,9.136558176692232e-09,0.0012822212884202,-0.0227321591228246,0.0,0.0,0.0,-0.0106304846704006,60.0,2.0471675395965576,0.0,-1.1209645123244628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,9.631099965190516e-05,297.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,0.0001014201188809,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,7.490855205105618e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,0.0001014201188809,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257385253906,0.0,0.0,0.0004810933605767,293.236572265625,294.1499938964844,295.6850891113281,293.5862121582031,295.5500183105469,295.6119384765625,293.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827271129935,9.183120930345012e-09,0.0012827179161831,-0.0228539817035198,0.0,0.0,0.0,-0.0106540666893124,60.0,2.0599939823150635,0.0,-1.1218330797646558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252502441406,0.0,0.0,9.634713205741718e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252502441406,0.0,0.0,0.0001014581721392,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252502441406,0.0,0.0,7.493665907531977e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252502441406,0.0,0.0,0.0001014581721392,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,0.0004812738916371,293.2369689941406,294.1499938964844,295.69927978515625,293.59375,295.5516662597656,295.6260986328125,293.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832084903493,9.228242170422618e-09,0.0012831991771236,-0.0229720342904329,0.0,0.0,0.0,-0.0106769185513257,60.0,2.072781801223755,0.0,-1.1226751439608053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255554199219,0.0,0.0,9.638189658289777e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255554199219,0.0,0.0,0.000101494777482,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255554199219,0.0,0.0,7.496369653381407e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.0,0.0,0.000101494777482,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2263488769531,0.0,0.0,0.0004814475250896,293.2373962402344,294.1499938964844,295.71337890625,293.6011962890625,295.553466796875,295.64031982421875,293.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012836713576689,9.271643008901265e-09,0.0012836621608585,-0.0230855830013752,0.0,0.0,0.0,-0.0106988996267318,60.0,2.085493564605713,0.0,-1.123485304788119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,9.641522046877073e-05,297.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,0.0001015298694255,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,7.49896134948358e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22589111328125,0.0,0.0,0.0001015298694255,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2266540527344,0.0,0.0,0.0004816139698959,293.2378234863281,294.1499938964844,295.72735595703125,293.6085510253906,295.5553894042969,295.6545715332031,293.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284115249291,9.313252391507376e-09,0.0012841059360653,-0.023194445297122,0.0,0.0,0.0,-0.0107199735939502,60.0,2.098116636276245,0.0,-1.124262354323946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261657714844,0.0,0.0,9.644668170949444e-05,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261657714844,0.0,0.0,0.0001015630041365,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261657714844,0.0,0.0,7.501408981624991e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261962890625,0.0,0.0,0.0001015630041365,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269592285156,0.0,0.0,0.0004817711596842,293.2382507324219,294.1499938964844,295.7412109375,293.6158142089844,295.55743408203125,295.6688232421875,293.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012845343444496,9.352540075724391e-09,0.0012845249148085,-0.0232972335070371,0.0,0.0,0.0,-0.0107398713007569,60.0,2.11061954498291,0.0,-1.1249962739157129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265014648437,0.0,0.0,9.6475901955273e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265014648437,0.0,0.0,0.0001015937741613,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265014648437,0.0,0.0,7.5036812631879e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265014648437,0.0,0.0,0.0001015937741613,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,0.000481917115394,293.2386779785156,294.1499938964844,295.7548522949219,293.6229858398437,295.5596618652344,295.6830139160156,293.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012849235208705,9.389026445205673e-09,0.0012849140912294,-0.0233926884829998,0.0,0.0,0.0,-0.0107583496719598,60.0,2.1229240894317627,0.0,-1.125678110724948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.226806640625,0.0,0.0,9.650326683185996e-05,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.226806640625,0.0,0.0,0.0001016225869534,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.226806640625,0.0,0.0,7.505809480790049e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268371582031,0.0,0.0,0.0001016225869534,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,0.0004820537869818,293.2391052246094,294.1499938964844,295.768310546875,293.6300048828125,295.5619812011719,295.6971435546875,293.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012852879008278,9.4231884517626e-09,0.0012852784711867,-0.0234820656478405,0.0,0.0,0.0,-0.010775651782751,60.0,2.135068655014038,0.0,-1.1263166754815757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,9.652785956859589e-05,297.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.0001016484893625,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,7.507722330046818e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.0001016484893625,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278747558594,0.0,0.0,0.000482176663354,293.2395324707031,294.1499938964844,295.7815246582031,293.6368713378906,295.5644226074219,295.711181640625,293.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856156099587,9.453899885158993e-09,0.0012856060639023,-0.0235624127089977,0.0,0.0,0.0,-0.0107912058010697,60.0,2.146969079971313,0.0,-1.1268908650663437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274475097656,0.0,0.0,9.65501312748529e-05,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274475097656,0.0,0.0,0.0001016719397739,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274475097656,0.0,0.0,7.509454735554755e-05,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001016719397739,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,0.000482287898194,293.2399597167969,294.1499938964844,295.7944641113281,293.6435852050781,295.5669860839844,295.72509765625,293.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012859122361987,9.48170786330138e-09,0.0012859026901423,-0.0236351639032363,0.0,0.0,0.0,-0.010805289261043,60.0,2.158646821975708,0.0,-1.12741098234892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,9.656937618274242e-05,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,0.0001016922033159,297.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,7.510951400035992e-05,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,0.0001016922033159,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.228515625,0.0,0.0,0.000482384028146,293.2403869628906,294.1499938964844,295.80712890625,293.6501159667969,295.5697021484375,295.7388000488281,293.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012861684663221,9.505732201375853e-09,0.0012861589202657,-0.023698017001152,0.0,0.0,0.0,-0.0108174569904804,60.0,2.170004606246948,0.0,-1.1278603295750145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,9.658605995355174e-05,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,0.0001017097674775,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,7.512248703278601e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,0.0001017097674775,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288513183594,0.0,0.0,0.0004824673524126,293.2408142089844,294.1499938964844,295.8194580078125,293.65643310546875,295.5724792480469,295.7523498535156,293.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863907031714,9.526562649853076e-09,0.0012863811571151,-0.0237525105476379,0.0,0.0,0.0,-0.0108280070126056,60.0,2.1810879707336426,0.0,-1.1282500622655789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,9.659952047513798e-05,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,0.000101723941043,297.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,7.513295713579282e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284545898437,0.0,0.0,0.000101723941043,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,0.0004825345822609,293.24127197265625,294.1499938964844,295.8314208984375,293.6625671386719,295.5754089355469,295.7656555175781,293.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012865699827671,9.543369650089062e-09,0.0012865604367107,-0.0237964820116758,0.0,0.0,0.0,-0.0108365193009376,60.0,2.1917872428894043,0.0,-1.1285645484804264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.228759765625,0.0,0.0,9.66102015809156e-05,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.228759765625,0.0,0.0,0.0001017351969494,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.228759765625,0.0,0.0,7.514127355534583e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287902832031,0.0,0.0,0.0001017351969494,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294921875,0.0,0.0,0.0004825879877898,293.24169921875,294.1499938964844,295.8430480957031,293.6684875488281,295.57843017578125,295.7787170410156,293.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012867123587056,9.556713642666637e-09,0.0012867028126493,-0.0238313935697078,0.0,0.0,0.0,-0.0108432779088616,60.0,2.2021450996398926,0.0,-1.128814304252046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,9.66175939538516e-05,297.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,0.0001017429749481,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,7.514701428590342e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291259765625,0.0,0.0,0.0001017429749481,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.000482624862343,293.2421569824219,294.1499938964844,295.854248046875,293.6741638183594,295.5815124511719,295.7914428710937,293.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868107296526,9.565935599198385e-09,0.0012868011835962,-0.0238555185496807,0.0,0.0,0.0,-0.0108479484915733,60.0,2.212083101272583,0.0,-1.1289868950825621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,9.662201046012342e-05,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,0.000101747631561,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,7.515045581385493e-05,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294616699219,0.0,0.0,0.000101747631561,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23016357421875,0.0,0.0,0.0004826469521503,293.2426147460937,294.1499938964844,295.8650207519531,293.6795654296875,295.584716796875,295.8039245605469,293.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868696358054,9.571458292612078e-09,0.001286860089749,-0.0238699652254581,0.0,0.0,0.0,-0.0108507452532649,60.0,2.2216386795043945,0.0,-1.1290902790506153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,9.662299999035896e-05,297.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,0.0001017486720229,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,7.515121978940442e-05,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22979736328125,0.0,0.0,0.0001017486720229,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304992675781,0.0,0.0,0.0004826518998015,293.2430419921875,294.1499938964844,295.87530517578125,293.6846923828125,295.5879821777344,295.8160095214844,293.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868827907368,9.572689307901784e-09,0.0012868732446804,-0.0238731876015663,0.0,0.0,0.0,-0.0108513683080673,60.0,2.230677604675293,0.0,-1.1291133006352538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,9.66209772741422e-05,297.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,0.0001017465474433,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,7.514964818255976e-05,297.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301330566406,0.0,0.0,0.0001017465474433,297.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308349609375,0.0,0.0,0.0004826418007723,293.2434997558594,294.1499938964844,295.8851318359375,293.6895751953125,295.5913391113281,295.8277587890625,293.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868558987975,9.570167769368254e-09,0.0012868463527411,-0.0238665882498025,0.0,0.0,0.0,-0.0108500914648175,60.0,2.2392923831939697,0.0,-1.1290661205975996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304382324219,0.0,0.0,9.661546209827064e-05,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304382324219,0.0,0.0,0.0001017407339531,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304382324219,0.0,0.0,7.514535536756739e-05,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,0.0001017407339531,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311706542969,0.0,0.0,0.0004826142103411,293.24395751953125,294.1499938964844,295.8944396972656,293.6941223144531,295.5947570800781,295.83905029296875,293.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012867824407294,9.563274616652961e-09,0.001286772894673,-0.0238485559821128,0.0,0.0,0.0,-0.0108466008678078,60.0,2.247337579727173,0.0,-1.1289370860367853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,9.660686191637068e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0001017316826619,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,7.513866876251996e-05,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0001017316826619,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23150634765625,0.0,0.0,0.0004825712821912,293.2444152832031,294.1499938964844,295.9031677246094,293.6983642578125,295.5982360839844,295.8499450683594,293.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001286668004468,9.552542756807725e-09,0.0012866584584116,-0.0238204784691333,0.0,0.0,0.0,-0.0108411656692624,60.0,2.2549097537994385,0.0,-1.128736215605386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,9.659476927481592e-05,297.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,0.0001017189424601,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,7.512926094932482e-05,297.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311706542969,0.0,0.0,0.0001017189424601,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,0.0004825108626391,293.244873046875,294.1499938964844,295.9113464355469,293.7022705078125,295.6017761230469,295.8603515625,293.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012865068856626,9.537436618245463e-09,0.0012864973396062,-0.0237809605896472,0.0,0.0,0.0,-0.0108335148543119,60.0,2.261852979660034,0.0,-1.1284535617051008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,9.657956979935987e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,0.0001017029353533,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,7.511744479415938e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23150634765625,0.0,0.0,0.0001017029353533,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.232177734375,0.0,0.0,0.0004824349307455,293.2453308105469,294.1499938964844,295.9189147949219,293.7058410644531,295.6053771972656,295.87030029296875,293.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001286304439418,9.518460686308572e-09,0.0012862950097769,-0.0237313155084848,0.0,0.0,0.0,-0.0108239045366644,60.0,2.268275737762451,0.0,-1.1280985035000413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,9.656089969212188e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,0.0001016832757159,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,7.510292198276147e-05,297.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,0.0001016832757159,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,0.0004823417111765,293.24578857421875,294.1499938964844,295.92584228515625,293.7090148925781,295.6090087890625,295.87969970703125,293.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012860558927059,9.495152220040382e-09,0.0012860463466495,-0.0236703362315893,0.0,0.0,0.0,-0.0108121000230312,60.0,2.274012565612793,0.0,-1.1276624434231053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.232177734375,0.0,0.0,9.65391081990674e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.232177734375,0.0,0.0,0.0001016603273455,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.232177734375,0.0,0.0,7.508596900152043e-05,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,0.0001016603273455,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,0.0004822328337468,293.2462463378906,294.1499938964844,295.9320983886719,293.7118530273437,295.6126708984375,295.8885803222656,293.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012857656693086,9.467938433260773e-09,0.0012857561232522,-0.0235991384834051,0.0,0.0,0.0,-0.0107983173802495,60.0,2.279139518737793,0.0,-1.1271534816614805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,9.651399886934088e-05,297.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001016338937915,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,7.506644760724157e-05,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001016338937915,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,0.0004821074253413,293.2467346191406,294.1499938964844,295.93768310546875,293.7142944335937,295.6163330078125,295.8968811035156,293.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012854313245043,9.436591064115872e-09,0.0012854218948632,-0.0235171280801296,0.0,0.0,0.0,-0.01078244112432,60.0,2.283599376678467,0.0,-1.1265672839044782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,9.64857536018826e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,0.0001016041424009,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,7.504447421524674e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23291015625,0.0,0.0,0.0001016041424009,297.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,0.0004819663008674,293.2471923828125,294.1499938964844,295.9425354003906,293.71630859375,295.6200561523437,295.9046325683594,293.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012850550701841,9.401319722712742e-09,0.0012850456405431,-0.0234248507767915,0.0,0.0,0.0,-0.0107645783573389,60.0,2.287430763244629,0.0,-1.1259079712999664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332458496094,0.0,0.0,9.645420504966752e-05,297.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332458496094,0.0,0.0,0.0001015709276543,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332458496094,0.0,0.0,7.501993968617171e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,0.0001015709276543,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,0.0004818087327294,293.2476806640625,294.1499938964844,295.9466552734375,293.7178955078125,295.6237487792969,295.9117126464844,293.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012846349272876,9.36193256251272e-09,0.0012846256140619,-0.0233218055218458,0.0,0.0,0.0,-0.0107446303591132,60.0,2.2904512882232666,0.0,-1.125171849025719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,9.641966607887298e-05,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,0.0001015345551422,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,7.499307685066015e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,0.0001015345551422,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,0.0004816362052224,293.2481384277344,294.1499938964844,295.95001220703125,293.71905517578125,295.62744140625,295.9182434082031,293.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841749703511,9.31880705934418e-09,0.0012841656571254,-0.0232089776545763,0.0,0.0,0.0,-0.0107227889820933,60.0,2.292816638946533,0.0,-1.1243661646176409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,9.6386851510033e-05,297.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,0.0001014999943436,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,7.496755279134959e-05,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,0.0001014999943436,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,0.0004814722924493,293.2486267089844,294.1499938964844,295.9527893066406,293.7200012207031,295.6311340332031,295.924072265625,293.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012837378308176,9.277831836129737e-09,0.0012837286340072,-0.0231017749756574,0.0,0.0,0.0,-0.0107020363211631,60.0,2.294454336166382,0.0,-1.123600981145501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,9.63606798904948e-05,297.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,0.0001014724402921,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,7.49471946619451e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,0.0001014724402921,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,0.0004813415580429,293.24908447265625,294.1499938964844,295.955322265625,293.7208557128906,295.63482666015625,295.92938232421875,293.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012833892833441,9.245155752068968e-09,0.0012833799701184,-0.023016283288598,0.0,0.0,0.0,-0.0106854867190122,60.0,2.295734643936157,0.0,-1.1229909091525769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23468017578125,0.0,0.0,9.63413913268596e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23468017578125,0.0,0.0,0.0001014521258184,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23468017578125,0.0,0.0,7.493219891330227e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347106933594,0.0,0.0,0.0001014521258184,297.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353515625,0.0,0.0,0.0004812452243641,293.24957275390625,294.1499938964844,295.95758056640625,293.7216796875,295.63848876953125,295.9340515136719,293.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831323547288,9.2210727942188e-09,0.0012831231579184,-0.022953275591135,0.0,0.0,0.0,-0.010673290118575,60.0,2.2967417240142822,0.0,-1.1225414198179359e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,9.632730507291852e-05,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,0.0001014372901408,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,7.49212340451777e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0001014372901408,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357177734375,0.0,0.0,0.0004811748221982,293.25006103515625,294.1499938964844,295.9595642089844,293.72247314453125,295.64215087890625,295.9383239746094,293.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829445768147,9.2034762033677e-09,0.0012829353800043,-0.0229072365909814,0.0,0.0,0.0,-0.010664377361536,60.0,2.2976460456848145,0.0,-1.1222130069654669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,9.63202546699904e-05,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,0.0001014298686641,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,7.491575524909422e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,0.0001014298686641,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.236083984375,0.0,0.0,0.0004811396356672,293.25054931640625,294.1499938964844,295.9613037109375,293.7232360839844,295.645751953125,295.94207763671875,293.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828507460653,9.194681460655827e-09,0.0012828415492549,-0.022884227335453,0.0,0.0,0.0,-0.0106599228456616,60.0,2.2984278202056885,0.0,-1.12204894264778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
