time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358093261719,0.0,0.0,9.631765715312211e-05,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358093261719,0.0,0.0,0.000101427132904,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358093261719,0.0,0.0,7.491373253287748e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358093261719,0.0,0.0,0.000101427132904,297.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364501953125,0.0,0.0,0.0004811266553588,293.25103759765625,294.1499938964844,295.9627990722656,293.72393798828125,295.6493530273437,295.945556640625,293.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828160542994,9.191434280353404e-09,0.001282806857489,-0.0228757336735725,0.0,0.0,0.0,-0.0106582781299948,60.0,2.2991433143615723,0.0,-1.1219883333524194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361755371094,0.0,0.0,9.63213387876749e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361755371094,0.0,0.0,0.0001014310037135,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361755371094,0.0,0.0,7.491659198421985e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361755371094,0.0,0.0,0.0001014310037135,297.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,0.0004811450198758,293.25152587890625,294.1499938964844,295.96405029296875,293.724609375,295.6529235839844,295.9486389160156,293.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828650651499,9.196027939140096e-09,0.0012828558683395,-0.0228877533227205,0.0,0.0,0.0,-0.0106606055051088,60.0,2.299766063690185,0.0,-1.1220740248063521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,9.63301063166e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.0001014402441796,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,7.492341683246195e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.0001014402441796,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371826171875,0.0,0.0,0.0004811888502445,293.25201416015625,294.1499938964844,295.9651184082031,293.7252502441406,295.656494140625,295.9514465332031,293.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829818297177,9.206980955411836e-09,0.0012829726329073,-0.0229164063930511,0.0,0.0,0.0,-0.0106661515310406,60.0,2.300320863723755,0.0,-1.1222784479514305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,9.63443744694814e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,0.0001014552690321,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,7.493451266782358e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,0.0001014552690321,297.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.237548828125,0.0,0.0,0.0004812600964214,293.25250244140625,294.1499938964844,295.9659423828125,293.7258605957031,295.6600036621094,295.953857421875,293.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831718195229,9.224795149975762e-09,0.0012831626227125,-0.0229630153626203,0.0,0.0,0.0,-0.0106751741841435,60.0,2.3007936477661133,0.0,-1.1226109108974924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,9.636340837460013e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,0.0001014753070194,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,7.494931924156845e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,0.0001014753070194,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379150390625,0.0,0.0,0.0004813551786355,293.25299072265625,294.1499938964844,295.966552734375,293.7264099121094,295.6634826660156,295.9560546875,293.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012834252556785,9.248556587238e-09,0.0012834160588681,-0.0230251811444759,0.0,0.0,0.0,-0.0106872078031301,60.0,2.301208972930908,0.0,-1.1230544316731545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376708984375,0.0,0.0,9.63876591413282e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376708984375,0.0,0.0,0.0001015008529066,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376708984375,0.0,0.0,7.496817852370441e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377014160156,0.0,0.0,0.0001015008529066,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0004814763378817,293.25347900390625,294.1499938964844,295.9670104980469,293.7269287109375,295.6669311523437,295.9578857421875,293.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012837483081966,9.278842583171354e-09,0.0012837389949709,-0.0231044199317693,0.0,0.0,0.0,-0.010702546685934,60.0,2.3015553951263428,0.0,-1.123619881582272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.238037109375,0.0,0.0,9.64164428296499e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.238037109375,0.0,0.0,0.00010153115727,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.238037109375,0.0,0.0,7.499056664528325e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380676269531,0.0,0.0,0.00010153115727,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386779785156,0.0,0.0,0.0004816201108042,293.25396728515625,294.1499938964844,295.9672546386719,293.7274169921875,295.6703796386719,295.95953369140625,293.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841315474361,9.314778282032421e-09,0.0012841222342103,-0.0231984388083219,0.0,0.0,0.0,-0.0107207465916872,60.0,2.3018531799316406,0.0,-1.1242909891961973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,9.645031968830152e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,0.0001015668312902,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,7.501691288780421e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,0.0001015668312902,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2390441894531,0.0,0.0,0.0004817893204744,293.2544860839844,294.1499938964844,295.96734619140625,293.7278747558594,295.6737365722656,295.9608459472656,293.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012845827732235,9.35707689109222e-09,0.0012845734599977,-0.023309102281928,0.0,0.0,0.0,-0.0107421688735485,60.0,2.3020925521850586,0.0,-1.125081183772636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23883056640625,0.0,0.0,9.648827108321711e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23883056640625,0.0,0.0,0.0001016067908494,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23883056640625,0.0,0.0,7.504643144784495e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23883056640625,0.0,0.0,0.0001016067908494,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0004819788737222,293.2549743652344,294.1499938964844,295.9672546386719,293.7283020019531,295.6770935058594,295.9620056152344,293.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012850881321355,9.404461209783221e-09,0.0012850787024945,-0.0234330687671899,0.0,0.0,0.0,-0.0107661662623286,60.0,2.3022944927215576,0.0,-1.125966733184214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,9.653108281781896e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,0.0001016518799588,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,7.507973350584507e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,0.0001016518799588,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0004821927577722,293.2554931640625,294.1499938964844,295.9670104980469,293.7286682128906,295.6803894042969,295.962890625,293.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856583343818,9.457918892508133e-09,0.0012856489047408,-0.0235729273408651,0.0,0.0,0.0,-0.0107932407408952,60.0,2.302452564239502,0.0,-1.126966182596334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,9.657810005592182e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001017013928503,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,7.511630246881396e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396240234375,0.0,0.0,0.0001017013928503,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402038574219,0.0,0.0,0.000482427625684,293.2559814453125,294.1499938964844,295.96661376953125,293.72900390625,295.68365478515625,295.96356201171875,293.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012862845323979,9.516626597871893e-09,0.0012862749863415,-0.0237265173345804,0.0,0.0,0.0,-0.0108229741454124,60.0,2.3025782108306885,0.0,-1.1280642553401783e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,9.66294901445508e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001017555041471,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,7.515626930398867e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001017555041471,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.0004826843214686,293.2565002441406,294.1499938964844,295.9660949707031,293.7293395996094,295.6868896484375,295.9640197753906,293.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001286968938075,9.580790383267868e-09,0.0012869592756032,-0.0238943789154291,0.0,0.0,0.0,-0.0108554698526859,60.0,2.302675485610962,0.0,-1.1292650725636125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,9.668480925029144e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.0001018137554638,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,7.519929204136133e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.0001018137554638,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.240966796875,0.0,0.0,0.000482960633235,293.25701904296875,294.1499938964844,295.9654541015625,293.7296142578125,295.6900634765625,295.9643249511719,293.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012877057306468,9.649862242611109e-09,0.0012876960681751,-0.0240750815719366,0.0,0.0,0.0,-0.0108904521912336,60.0,2.302753210067749,0.0,-1.1305584024512429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,9.674474131315948e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,0.0001018768743961,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,7.52459091017954e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,0.0001018768743961,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0004832600243389,293.2575378417969,294.1499938964844,295.96466064453125,293.7298583984375,295.6932067871094,295.96441650390625,293.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012885038740932,9.72469660354136e-09,0.0012884942116215,-0.0242708548903465,0.0,0.0,0.0,-0.0109283523634076,60.0,2.302809715270996,0.0,-1.131960445377445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,9.680773655418308e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,0.0001019432093016,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,7.529490540036932e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,0.0001019432093016,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,0.0004835746949538,293.258056640625,294.1499938964844,295.9638061523437,293.7300720214844,295.6963195800781,295.96435546875,293.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012893428793177,9.803353684390004e-09,0.0012893331004306,-0.0244766250252723,0.0,0.0,0.0,-0.0109681887552142,60.0,2.3028573989868164,0.0,-1.1334351057712413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,9.687499550636858e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,0.000102014033473,297.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,7.53472195356153e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,0.000102014033473,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421569824219,0.0,0.0,0.0004839106695726,293.2585754394531,294.1499938964844,295.9628295898437,293.7302551269531,295.6993713378906,295.9641418457031,293.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902386952191,9.887334506686333e-09,0.0012902287999168,-0.024696322157979,0.0,0.0,0.0,-0.0110107222571969,60.0,2.302896976470948,0.0,-1.135010592179242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,9.694575419416652e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,0.000102088546555,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,7.540225487900898e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,0.000102088546555,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,0.0004842641355935,293.25909423828125,294.1499938964844,295.9617614746094,293.7304077148437,295.7023620605469,295.9637756347656,293.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012911810772493,9.97568694316442e-09,0.0012911710655316,-0.0249274484813213,0.0,0.0,0.0,-0.0110554685816168,60.0,2.3029351234436035,0.0,-1.1366692831416004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,9.702017268864438e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,0.0001021669086185,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,7.546013512182981e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,0.0001021669086185,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2429504394531,0.0,0.0,0.0004846358497161,293.2596130371094,294.1499938964844,295.96063232421875,293.7305603027344,295.705322265625,295.9632568359375,293.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292172120884,1.0068600175827669e-08,0.001292161992751,-0.0251705013215541,0.0,0.0,0.0,-0.0111025255173444,60.0,2.3029773235321045,0.0,-1.1384149445348157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,9.70976980170235e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,0.0001022485521389,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,7.552043098257855e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,0.0001022485521389,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.000485023134388,293.2601318359375,294.1499938964844,295.9594116210937,293.73065185546875,295.708251953125,295.9626159667969,293.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932047247886,1.0165407182682884e-08,0.0012931944802403,-0.0254237372428178,0.0,0.0,0.0,-0.0111515540629625,60.0,2.3030264377593994,0.0,-1.1402351418610125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,9.717858483782038e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001023337317747,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,7.558334618806839e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001023337317747,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.0004854271537624,293.2606506347656,294.1499938964844,295.9581298828125,293.730712890625,295.71112060546875,295.9618530273437,293.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012942819157615,1.0266400174430146e-08,0.0012942716712132,-0.0256879162043333,0.0,0.0,0.0,-0.0112027022987604,60.0,2.303088903427124,0.0,-1.1421355594620765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,9.726233110995965e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001024219163809,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,7.564848056063056e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0001024219163809,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,0.0004858454631175,293.2611694335937,294.1499938964844,295.9568176269531,293.7307434082031,295.7139587402344,295.9609680175781,293.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953972909599,1.0370967196138281e-08,0.0012953869299963,-0.0259614400565624,0.0,0.0,0.0,-0.0112556610256433,60.0,2.303168296813965,0.0,-1.144104899708509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,9.73488567979075e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,0.0001025130331981,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,7.571577589260414e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,0.0001025130331981,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.0004862776841036,293.26171875,294.1499938964844,295.9554443359375,293.7307434082031,295.7167358398437,295.9599914550781,293.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012965495698153,1.0479003442753765e-08,0.0012965390924364,-0.0262440331280231,0.0,0.0,0.0,-0.0113103771582245,60.0,2.303267478942871,0.0,-1.146141386243471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,9.74378635874018e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,0.0001026067620841,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,7.57850066293031e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,0.0001026067620841,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,0.0004867223033215,293.2622375488281,294.1499938964844,295.9540710449219,293.7307434082031,295.719482421875,295.9589233398437,293.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012977351434528,1.0590142096589261e-08,0.0012977245496585,-0.0265347342938184,0.0,0.0,0.0,-0.0113666644319891,60.0,2.3033878803253174,0.0,-1.148238268910973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,9.752938785823062e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,0.0001027031394187,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,7.585618732264265e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,0.0001027031394187,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,0.0004871794662903,293.2627868652344,294.1499938964844,295.9526672363281,293.7306823730469,295.72216796875,295.957763671875,293.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012989540118724,1.0704421349316816e-08,0.0012989433016628,-0.0268336404114961,0.0,0.0,0.0,-0.0114245424047112,60.0,2.303539037704468,0.0,-1.1503964003622968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,9.76228984654881e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.000102801612229,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,7.592891779495403e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.000102801612229,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458190917969,0.0,0.0,0.0004876465827692,293.2633361816406,294.1499938964844,295.95123291015625,293.7306213378906,295.7248229980469,295.9565734863281,293.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013001994229853,1.0821181284370596e-08,0.0013001885963603,-0.0271390322595834,0.0,0.0,0.0,-0.0114836767315864,60.0,2.303717613220215,0.0,-1.1526034171538413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,9.771843178896232e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,0.000102902209619,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,7.600321987411007e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,0.000102902209619,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,0.0004881237982772,293.26385498046875,294.1499938964844,295.9497985839844,293.73052978515625,295.7274169921875,295.9552917480469,293.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013014718424528,1.0940466310671582e-08,0.0013014608994126,-0.027451017871499,0.0,0.0,0.0,-0.011544088833034,60.0,2.3039350509643555,0.0,-1.1548603850997097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,9.781549306353554e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,0.0001030044295475,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,7.607872248627245e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0001030044295475,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0004886086680926,293.264404296875,294.1499938964844,295.9483642578125,293.7304077148437,295.72998046875,295.9539794921875,293.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013027646346017,1.1061666249645441e-08,0.0013027534587308,-0.0277680046856403,0.0,0.0,0.0,-0.0116054723039269,60.0,2.304184436798096,0.0,-1.157155793407583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,9.791407501325013e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0001031082356348,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,7.61553892516531e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,0.0001031082356348,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0004891010466963,293.26495361328125,294.1499938964844,295.94696044921875,293.7302551269531,295.73248291015625,295.95263671875,293.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001304077450186,1.1184754455939584e-08,0.0013040662743151,-0.0280899219214916,0.0,0.0,0.0,-0.0116678113117814,60.0,2.304478645324707,0.0,-1.159489357860366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,9.801371197681874e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0001032131622196,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,7.623288547620177e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001032131622196,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,0.0004895987804047,293.2655029296875,294.1499938964844,295.9455871582031,293.7300720214844,295.7349548339844,295.9512634277344,293.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013054045848548,1.1309168712614337e-08,0.0013053931761533,-0.028415298089385,0.0,0.0,0.0,-0.0117308218032121,60.0,2.3048095703125,0.0,-1.1618504203170232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24737548828125,0.0,0.0,9.811432391870768e-05,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24737548828125,0.0,0.0,0.0001033191074384,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24737548828125,0.0,0.0,7.631113840034232e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0001033191074384,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,0.0004901013453491,293.2660522460937,294.1499938964844,295.9442443847656,293.7298889160156,295.7373962402344,295.94989013671875,293.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306744525209,1.1434791780118305e-08,0.0013067331165075,-0.0287438258528709,0.0,0.0,0.0,-0.0117944441735744,60.0,2.3051917552948,0.0,-1.1642368491493472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,9.821553248912096e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.0001034256856655,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,7.638985698577017e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.0001034256856655,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,0.0004906069370917,293.2666015625,294.1499938964844,295.94293212890625,293.72967529296875,295.7397766113281,295.9485168457031,293.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013080924982205,1.1561165358386916e-08,0.0013080808566883,-0.0290743093937635,0.0,0.0,0.0,-0.0118584474548697,60.0,2.305625915527344,0.0,-1.1666399757359613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,9.831708302954212e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,0.0001035326204146,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,7.646884478162974e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,0.0001035326204146,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.248779296875,0.0,0.0,0.0004911142168566,293.26715087890625,294.1499938964844,295.9416809082031,293.7294311523437,295.7421264648437,295.9471435546875,293.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013094450114294,1.1687967926832243e-08,0.0013094332534819,-0.029405903071165,0.0,0.0,0.0,-0.0119226677343249,60.0,2.30610466003418,0.0,-1.169053760463612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,9.841875726124272e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,0.0001036396861309,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,7.654791988898069e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24871826171875,0.0,0.0,0.0001036396861309,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,0.0004916220786981,293.2677307128906,294.1499938964844,295.9405212402344,293.7291564941406,295.7444152832031,295.94580078125,293.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013107990380376,1.1814918821073661e-08,0.0013107872800901,-0.0297378748655319,0.0,0.0,0.0,-0.0119869634509086,60.0,2.306627988815308,0.0,-1.171472874261781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,9.852024231804536e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,0.0001037465626723,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,7.662685675313696e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,0.0001037465626723,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,0.000492129009217,293.2682800292969,294.1499938964844,295.9393920898437,293.7288818359375,295.7467041015625,295.9444885253906,293.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121508527547,1.1941644117996477e-08,0.0013121388619765,-0.030069250613451,0.0,0.0,0.0,-0.0120511446148157,60.0,2.307218074798584,0.0,-1.1738902117031105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,9.86213781288825e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0001038530608639,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,7.67055171309039e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0001038530608639,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,0.000492634193506,293.2688293457031,294.1499938964844,295.9383850097656,293.72857666015625,295.7489318847656,295.9432067871094,293.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013134977780282,1.206792532570944e-08,0.0013134856708347,-0.030399452894926,0.0,0.0,0.0,-0.0121151003986597,60.0,2.307856321334839,0.0,-1.1763015095311857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,9.872169903246686e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001039587004925,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,7.67835445003584e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001039587004925,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,0.0004931353032588,293.2694091796875,294.1499938964844,295.9374389648437,293.7282409667969,295.7511291503906,295.9420166015625,293.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013148338766768,1.2193188680953426e-08,0.001314821653068,-0.0307269841432571,0.0,0.0,0.0,-0.0121785411611199,60.0,2.3085646629333496,0.0,-1.1786958253878765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,9.882124868454412e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,0.0001040635324898,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,7.686096796533093e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25048828125,0.0,0.0,0.0001040635324898,297.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509765625,0.0,0.0,0.000493632571306,293.2699584960937,294.1499938964844,295.9366149902344,293.7279052734375,295.7532958984375,295.9408569335937,293.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013161597307771,1.2317491915325718e-08,0.001316147390753,-0.0310519933700561,0.0,0.0,0.0,-0.0122414957731962,60.0,2.309326171875,0.0,-1.1810741540330129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,9.891938680084422e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,0.0001041668729158,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,7.693730003666133e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,0.0001041668729158,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0004941227962262,293.2705383300781,294.1499938964844,295.9359130859375,293.7275390625,295.75543212890625,295.9397888183594,293.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013174668420106,1.2440030339178064e-08,0.0013174543855711,-0.0313723795115947,0.0,0.0,0.0,-0.0123035563156008,60.0,2.3101646900177,0.0,-1.183421147743502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,9.901631710818036e-05,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,0.0001042689546011,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,7.70126935094595e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,0.0001042689546011,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,0.0004946070257574,293.2711181640625,294.1499938964844,295.935302734375,293.7271728515625,295.7575378417969,295.9388122558594,293.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187577715143,1.25610668533227e-08,0.0013187453150749,-0.0316888317465782,0.0,0.0,0.0,-0.012364855967462,60.0,2.311061143875122,0.0,-1.1857415671556737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,9.911125380313024e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,0.0001043689262587,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,7.708652992732823e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,0.0001043689262587,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523193359375,0.0,0.0,0.0004950812435708,293.2716979980469,294.1499938964844,295.9348449707031,293.7267761230469,295.7596130371094,295.9379577636719,293.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00132002227474,1.2679610250643236e-08,0.0013200095854699,-0.0319987535476684,0.0,0.0,0.0,-0.0124248936772346,60.0,2.312042236328125,0.0,-1.1880164407784839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,9.92045970633626e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.0001044672171701,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,7.715912943240255e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0001044672171701,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527770996094,0.0,0.0,0.0004955474869348,293.2722473144531,294.1499938964844,295.9345092773437,293.7263488769531,295.7616577148437,295.9371643066406,293.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013212654739618,1.2796161463768383e-08,0.0013212526682764,-0.0323034636676311,0.0,0.0,0.0,-0.0124839218333363,60.0,2.313086748123169,0.0,-1.1902552188303165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
