time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,9.929548832587898e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,0.0001045629323925,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,7.722982263658196e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25274658203125,0.0,0.0,0.0001045629323925,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,0.0004960015066899,293.2728271484375,294.1499938964844,295.934326171875,293.7259216308594,295.763671875,295.9365234375,293.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013224760768935,1.2909655566772926e-08,0.0013224631547927,-0.0326001681387424,0.0,0.0,0.0,-0.012541402131319,60.0,2.314215421676636,0.0,-1.1924372245175618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,9.938410221366212e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,0.0001046562465489,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,7.729874778306112e-05,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,0.0001046562465489,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,0.0004964441759511,293.2734069824219,294.1499938964844,295.934326171875,293.7254638671875,295.76568603515625,295.9359741210937,293.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013236561790108,1.3020300393407073e-08,0.0013236431404948,-0.0328894183039665,0.0,0.0,0.0,-0.012597438879311,60.0,2.3154189586639404,0.0,-1.1945664368795408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536315917969,0.0,0.0,9.946990030584856e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536315917969,0.0,0.0,0.0001047465993906,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536315917969,0.0,0.0,7.736548286629841e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,0.0001047465993906,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,0.0004968727589584,293.27398681640625,294.1499938964844,295.9344787597656,293.7250061035156,295.7676696777344,295.93560791015625,293.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013247990282252,1.3127437803461817e-08,0.0013247858732938,-0.0331694893538951,0.0,0.0,0.0,-0.0126516995951533,60.0,2.3167214393615723,0.0,-1.196629995092735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,9.955295536201449e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,0.0001048340564011,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,7.743007881799713e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,0.0001048340564011,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,0.0004972876631654,293.27459716796875,294.1499938964844,295.9347839355469,293.7245483398437,295.7696228027344,295.9353942871094,293.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013259052066132,1.3231145068459682e-08,0.0013258919352665,-0.0334405861794948,0.0,0.0,0.0,-0.0127042233943939,60.0,2.318102598190308,0.0,-1.1986290360255225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,9.963269985746592e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,0.0001049180355039,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,7.749209908070043e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,0.0001049180355039,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25506591796875,0.0,0.0,0.0004976859781891,293.2751770019531,294.1499938964844,295.935302734375,293.7240600585937,295.7715759277344,295.9353332519531,293.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013269672635942,1.3330720527449104e-08,0.0013269539922475,-0.0337008759379386,0.0,0.0,0.0,-0.0127546535804867,60.0,2.319589614868164,0.0,-1.200550201474471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,9.97092720353976e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,0.0001049986603902,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,7.755165279377252e-05,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,0.0001049986603902,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2555236816406,0.0,0.0,0.0004980684607289,293.2757568359375,294.1499938964844,295.93603515625,293.7235412597656,295.77349853515625,295.9354248046875,293.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013279870618134,1.3426327605259304e-08,0.0013279736740514,-0.0339507833123207,0.0,0.0,0.0,-0.0128030749037861,60.0,2.3211610317230225,0.0,-1.2023960493934285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554931640625,0.0,0.0,9.97820170596242e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554931640625,0.0,0.0,0.0001050752689479,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554931640625,0.0,0.0,7.760823791613802e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2555236816406,0.0,0.0,0.0001050752689479,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,0.000498431851156,293.2763671875,294.1499938964844,295.9369506835937,293.7230224609375,295.7754211425781,295.93572998046875,293.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001328955986537,1.3517166941312553e-08,0.0013289424823597,-0.034188225865364,0.0,0.0,0.0,-0.0128490813076496,60.0,2.3228461742401123,0.0,-1.2041512320593029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,9.985113138100132e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,0.0001051480503519,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,7.766199269099161e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,0.0001051480503519,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.0004987770807929,293.2769470214844,294.1499938964844,295.9380798339844,293.7225036621094,295.77734375,295.93621826171875,293.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013298764824867,1.3603466797462715e-08,0.001329862861894,-0.0344137959182262,0.0,0.0,0.0,-0.0128927882760763,60.0,2.32462215423584,0.0,-1.205820012728509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,9.991590195568278e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.0001052162551786,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,7.77123641455546e-05,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564697265625,0.0,0.0,0.0001052162551786,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,0.0004991005989722,293.27752685546875,294.1499938964844,295.939453125,293.7219543457031,295.7792358398437,295.9369201660156,293.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013307391200214,1.368433988346851e-08,0.0013307254994288,-0.0346251800656318,0.0,0.0,0.0,-0.0129337469115853,60.0,2.32651948928833,0.0,-1.2073847699412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,9.997647430282086e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,0.000105280043499,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,7.775948324706405e-05,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,0.000105280043499,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,0.0004994032206013,293.27813720703125,294.1499938964844,295.9410400390625,293.7214050292969,295.7811584472656,295.93780517578125,293.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001331545994617,1.3759978934047012e-08,0.001331532257609,-0.0348228774964809,0.0,0.0,0.0,-0.0129720559343695,60.0,2.3285229206085205,0.0,-1.208849198519602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,0.0001000322663458,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,0.0001053387895808,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,7.780286978231743e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,0.0001053387895808,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0004996818606741,293.2787475585937,294.1499938964844,295.9429016113281,293.7208251953125,295.7830505371094,295.9389343261719,293.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013322889572009,1.3829637879325674e-08,0.0013322752201929,-0.0350049398839473,0.0,0.0,0.0,-0.0130073353648185,60.0,2.330641984939575,0.0,-1.210198661283357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.000100083379948,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0001053926171152,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,7.784262561472133e-05,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,0.0001053926171152,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583312988281,0.0,0.0,0.0004999372176826,293.2793273925781,294.1499938964844,295.94500732421875,293.7202453613281,295.78497314453125,295.9402770996094,293.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013329697540029,1.3893460604208484e-08,0.0013329559005796,-0.0351717472076416,0.0,0.0,0.0,-0.0130396587774157,60.0,2.3328633308410645,0.0,-1.2114357161863154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,0.0001001284690573,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,0.0001054401000146,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,7.787769573042169e-05,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583923339844,0.0,0.0,0.0001054401000146,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,0.0005001624231226,293.2799377441406,294.1499938964844,295.9473571777344,293.7196655273437,295.786865234375,295.94189453125,293.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013335703406482,1.3949763122411696e-08,0.0013335563708096,-0.0353188961744308,0.0,0.0,0.0,-0.0130681740120053,60.0,2.3352324962615967,0.0,-1.2125273940455372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0001001692289719,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0001054830208886,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,7.79094043537043e-05,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0001054830208886,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,0.0005003660335205,293.2805480957031,294.1499938964844,295.95001220703125,293.71905517578125,295.7887878417969,295.9437255859375,293.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013341133017092,1.400066285128787e-08,0.0013340992154553,-0.0354519225656986,0.0,0.0,0.0,-0.0130939520895481,60.0,2.3376948833465576,0.0,-1.2135149063396966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25933837890625,0.0,0.0,0.0001002024146146,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25933837890625,0.0,0.0,0.000105517967313,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25933837890625,0.0,0.0,7.793521217536181e-05,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25933837890625,0.0,0.0,0.000105517967313,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,0.0005005318089388,293.2811584472656,294.1499938964844,295.95263671875,293.7182922363281,295.79071044921875,295.9457702636719,293.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013345553306862,1.4042100815458982e-08,0.0013345412444323,-0.0355602204799652,0.0,0.0,0.0,-0.013114939443767,60.0,2.3401846885681152,0.0,-1.21431909860803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,0.0001002285498543,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,0.0001055454849847,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,7.795553392497823e-05,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,0.0001055454849847,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,0.0005006623687222,293.2817687988281,294.1499938964844,295.9549865722656,293.7171936035156,295.79266357421875,295.9479064941406,293.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013349034124985,1.4074728937885084e-08,0.0013348893262445,-0.035645492374897,0.0,0.0,0.0,-0.0131314639002084,60.0,2.3425116539001465,0.0,-1.2149524764026864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0001002467834041,297.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0001055646935128,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,7.796972204232588e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0001055646935128,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,0.0005007534637115,293.2823791503906,294.1499938964844,295.9571228027344,293.7157592773437,295.7945861816406,295.9500732421875,293.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013351462548598,1.4097500056209356e-08,0.0013351321686059,-0.0357050038874149,0.0,0.0,0.0,-0.0131429973989725,60.0,2.344511270523072,0.0,-1.2153947182014238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,0.0001002583157969,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,0.0001055768370861,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,7.797869329806417e-05,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,0.0001055768370861,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,0.0005008110310882,293.2829895019531,294.1499938964844,295.958984375,293.71405029296875,295.7965393066406,295.9521789550781,293.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352999230846,1.4111900981106372e-08,0.0013352858368307,-0.0357426404953002,0.0,0.0,0.0,-0.0131502905860543,60.0,2.346191167831421,0.0,-1.215674387822219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26129150390625,0.0,0.0,0.0001002623830572,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26129150390625,0.0,0.0,0.0001055811226251,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26129150390625,0.0,0.0,7.798185833962634e-05,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26129150390625,0.0,0.0,0.0001055811226251,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26171875,0.0,0.0,0.0005008314037695,293.2835998535156,294.1499938964844,295.960693359375,293.71209716796875,295.7984619140625,295.9542236328125,293.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013353541726246,1.4116979585310222e-08,0.0013353400863707,-0.0357559137046337,0.0,0.0,0.0,-0.0131528628990054,60.0,2.347462654113769,0.0,-1.2157730111539422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,0.0001002600474748,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,0.0001055786633514,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,7.79800393502228e-05,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,0.0001055786633514,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622375488281,0.0,0.0,0.0005008197040297,293.2842102050781,294.1499938964844,295.9621887207031,293.7098693847656,295.8004150390625,295.95611572265625,293.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013353230897337,1.4114062807379923e-08,0.0013353090034797,-0.0357482880353927,0.0,0.0,0.0,-0.013151385821402,60.0,2.3484137058258057,0.0,-1.2157163098436288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.0,0.0001002507706289,297.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.0,0.0001055688844644,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.0,7.797282160026953e-05,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.0,0.0001055688844644,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627258300781,0.0,0.0,0.0005007733707316,293.2848205566406,294.1499938964844,295.96356201171875,293.7073974609375,295.8023376464844,295.9579162597656,293.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013351994566619,1.4102472079002837e-08,0.0013351853704079,-0.0357179976999759,0.0,0.0,0.0,-0.0131455156952142,60.0,2.349027872085572,0.0,-1.21549120990494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,0.0001002354547381,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,0.0001055527536664,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,7.79609035816975e-05,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,0.0001055527536664,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632141113281,0.0,0.0,0.0005006968276575,293.28546142578125,294.1499938964844,295.9647827148437,293.7047424316406,295.80426025390625,295.9595642089844,293.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001334995497018,1.4083345156734596e-08,0.0013349814107641,-0.0356680117547512,0.0,0.0,0.0,-0.0131358290091156,60.0,2.349379539489746,0.0,-1.2151197381626844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,0.0001002134886221,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,0.0001055296306731,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,7.7943826909177e-05,297.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633056640625,0.0,0.0,0.0001055296306731,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637023925781,0.0,0.0,0.0005005871644243,293.2860717773437,294.1499938964844,295.9659118652344,293.701904296875,295.80615234375,295.9610900878906,293.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013347030617296,1.4055922648026352e-08,0.0013346889754757,-0.0355963446199893,0.0,0.0,0.0,-0.013121941126883,60.0,2.3494138717651367,0.0,-1.214587399545053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637939453125,0.0,0.0,0.0001001861019176,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637939453125,0.0,0.0,0.0001055007887771,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637939453125,0.0,0.0,7.792252290528268e-05,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637939453125,0.0,0.0,0.0001055007887771,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641906738281,0.0,0.0,0.0005004503182135,293.28668212890625,294.1499938964844,295.96697998046875,293.6988830566406,295.8080444335937,295.9624938964844,293.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013343383325263,1.4021722449797382e-08,0.0013343243626877,-0.0355069600045681,0.0,0.0,0.0,-0.0131046203896403,60.0,2.349241256713867,0.0,-1.2139236105213058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2642822265625,0.0,0.0,0.0001001524287858,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2642822265625,0.0,0.0,0.0001054653257597,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2642822265625,0.0,0.0,7.789632945787162e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2642822265625,0.0,0.0,0.0001054653257597,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26470947265625,0.0,0.0,0.0005002820980735,293.2873229980469,294.1499938964844,295.96795654296875,293.6957397460937,295.8099365234375,295.9638061523437,293.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013338899007067,1.3979672530695098e-08,0.0013338758144527,-0.0353970639407634,0.0,0.0,0.0,-0.0130833238363265,60.0,2.348817825317383,0.0,-1.213107623243559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647705078125,0.0,0.0,0.0001001138371066,297.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648010253906,0.0,0.0,0.0001054246895364,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648010253906,0.0,0.0,7.786631613271311e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648010253906,0.0,0.0,0.0001054246895364,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26519775390625,0.0,0.0,0.0005000893143005,293.2879333496094,294.1499938964844,295.96893310546875,293.6924743652344,295.81182861328125,295.96502685546875,293.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013333759270608,1.3931484410534269e-08,0.0013333619572222,-0.0352711230516433,0.0,0.0,0.0,-0.0130589185282588,60.0,2.348235607147217,0.0,-1.21217297532894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652893066406,0.0,0.0,0.0001000693955575,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652893066406,0.0,0.0,0.000105377890577,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652893066406,0.0,0.0,7.783174805808812e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652893066406,0.0,0.0,0.000105377890577,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657165527344,0.0,0.0,0.0004998673102818,293.28857421875,294.1499938964844,295.9698791503906,293.6890869140625,295.8136901855469,295.9661560058594,293.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013327839551493,1.3875987470157725e-08,0.001332770101726,-0.0351260788738727,0.0,0.0,0.0,-0.0130308121442794,60.0,2.3474645614624023,0.0,-1.211096929409905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26580810546875,0.0,0.0,0.0001000205884338,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26580810546875,0.0,0.0,0.0001053264932124,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26580810546875,0.0,0.0,7.779378938721493e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26580810546875,0.0,0.0,0.0001053264932124,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.0004996235365979,293.2891845703125,294.1499938964844,295.9708557128906,293.6856384277344,295.8155212402344,295.9672546386719,293.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013321340084075,1.381504421971158e-08,0.0013321201549842,-0.0349667966365814,0.0,0.0,0.0,-0.0129999471828341,60.0,2.346583604812622,0.0,-1.2099158652745245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,9.99663898255676e-05,297.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,0.0001052694206009,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,7.775163976475596e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0001052694206009,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,0.000499352812767,293.2898254394531,294.1499938964844,295.97186279296875,293.68212890625,295.8173828125,295.96832275390625,293.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013314122334122,1.3747371241379368e-08,0.0013313984964042,-0.0347899235785007,0.0,0.0,0.0,-0.0129656735807657,60.0,2.345577955245972,0.0,-1.2086050560355946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,9.990829130401836e-05,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,0.0001052082443493,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,7.770644879201427e-05,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668151855469,0.0,0.0,0.0001052082443493,297.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672119140625,0.0,0.0,0.0004990625893697,293.2904357910156,294.1499938964844,295.97296142578125,293.6785583496094,295.8192138671875,295.9693908691406,293.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001330638420768,1.3674821275344584e-08,0.0013306248001754,-0.0346002988517284,0.0,0.0,0.0,-0.0129289310425519,60.0,2.344506025314331,0.0,-1.207200597264091e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,9.984581265598536e-05,297.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,0.0001051424478646,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,7.765785267110914e-05,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,0.0001051424478646,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677307128906,0.0,0.0,0.0004987504798918,293.29107666015625,294.1499938964844,295.97412109375,293.67498779296875,295.8210144042969,295.970458984375,293.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013298062840476,1.3596801906601286e-08,0.001329792663455,-0.0343963764607906,0.0,0.0,0.0,-0.0128894178196787,60.0,2.343381881713867,0.0,-1.2056911202762421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,9.9779550509993e-05,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,0.0001050726714311,297.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,7.760631706332788e-05,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,0.0001050726714311,297.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26824951171875,0.0,0.0,0.0004984195111319,293.29168701171875,294.1499938964844,295.97540283203125,293.6714172363281,295.8228454589844,295.9715576171875,293.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013289238559082,1.3514064534092542e-08,0.0013289103517308,-0.0341801196336746,0.0,0.0,0.0,-0.0128475148230791,60.0,2.342241048812866,0.0,-1.204091404360952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2683410644531,0.0,0.0,9.970945393433794e-05,297.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2683410644531,0.0,0.0,0.0001049988568411,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2683410644531,0.0,0.0,7.75517983129248e-05,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.0001049988568411,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,0.0004980693920515,293.2923278808594,294.1499938964844,295.976806640625,293.6678771972656,295.8246459960937,295.9727478027344,293.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013279902050271,1.3426536327187932e-08,0.0013279768172651,-0.0339513309299945,0.0,0.0,0.0,-0.0128031857311725,60.0,2.34110426902771,0.0,-1.2024001705412957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,9.96363305603154e-05,297.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,0.0001049218481057,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,7.749492215225473e-05,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,0.0001049218481057,297.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2692565917969,0.0,0.0,0.0004977040807716,293.29296875,294.1499938964844,295.9783935546875,293.66436767578125,295.8264465332031,295.9739685058594,293.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00132701639086,1.3335226256572241e-08,0.001327003003098,-0.0337126515805721,0.0,0.0,0.0,-0.01275694090873,60.0,2.3400022983551025,0.0,-1.2006371719053277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2693786621094,0.0,0.0,9.955978021025658e-05,297.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2693786621094,0.0,0.0,0.0001048412450472,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2693786621094,0.0,0.0,7.743538299109787e-05,297.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2693786621094,0.0,0.0,0.0001048412450472,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.269775390625,0.0,0.0,0.0004973217146471,293.2936096191406,294.1499938964844,295.98016357421875,293.66094970703125,295.8282470703125,295.975341796875,293.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013259968254715,1.3239642271400952e-08,0.0013259835541248,-0.0334627963602542,0.0,0.0,0.0,-0.012708531692624,60.0,2.338985204696656,0.0,-1.198793029288936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698974609375,0.0,0.0,9.94811489363201e-05,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698974609375,0.0,0.0,0.0001047584446496,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698974609375,0.0,0.0,7.737422856735066e-05,297.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698974609375,0.0,0.0,0.0001047584446496,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702941894531,0.0,0.0,0.0004969289293512,293.2942199707031,294.1499938964844,295.98211669921875,293.6575927734375,295.8300476074219,295.9768371582031,293.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013249495532363,1.3141458587995204e-08,0.0013249365147203,-0.0332061387598514,0.0,0.0,0.0,-0.0126588065177202,60.0,2.3380441665649414,0.0,-1.196900143440871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,9.939992014551537e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,0.0001046729084919,297.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,7.73110514273867e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,0.0001046729084919,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27081298828125,0.0,0.0,0.0004965232219547,293.2948608398437,294.1499938964844,295.9843444824219,293.65435791015625,295.83184814453125,295.9784545898437,293.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013238678220659,1.3040033941535968e-08,0.0013238547835499,-0.0329410023987293,0.0,0.0,0.0,-0.0126074384897947,60.0,2.337230682373047,0.0,-1.194946435134625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709350585937,0.0,0.0,9.931682870956138e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709350585937,0.0,0.0,0.0001045854078256,297.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709350585937,0.0,0.0,7.724642637185752e-05,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709350585937,0.0,0.0,0.0001045854078256,297.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,0.0004961081431247,293.2955017089844,294.1499938964844,295.9867858886719,293.6512145996094,295.83367919921875,295.980224609375,293.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013227611780166,1.2936280491260277e-08,0.0013227482559159,-0.0326697677373886,0.0,0.0,0.0,-0.0125548914074897,60.0,2.3365540504455566,0.0,-1.192949525830045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714538574219,0.0,0.0,9.923186007654294e-05,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714538574219,0.0,0.0,0.0001044959280989,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714538574219,0.0,0.0,7.718033157289028e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714538574219,0.0,0.0,0.0001044959280989,297.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,0.0004956836928613,293.296142578125,294.1499938964844,295.9895324707031,293.64825439453125,295.8354797363281,295.9822082519531,293.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013216293882578,1.2830177809064482e-08,0.0013216165825724,-0.0323923900723457,0.0,0.0,0.0,-0.012501155026257,60.0,2.3360865116119385,0.0,-1.1909090602557629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27197265625,0.0,0.0,9.914574184222148e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27197265625,0.0,0.0,0.0001044052405632,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27197265625,0.0,0.0,7.711335638305172e-05,297.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27197265625,0.0,0.0,0.0001044052405632,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723388671875,0.0,0.0,0.0004952535382471,293.2967834472656,294.1499938964844,295.9925842285156,293.6454772949219,295.8373107910156,295.9844055175781,293.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013204824645072,1.2722645159612966e-08,0.0013204697752371,-0.0321112647652626,0.0,0.0,0.0,-0.0124466950073838,60.0,2.335814476013184,0.0,-1.188842873034446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,9.905853949021548e-05,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,0.0001043134179781,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,7.70455299061723e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,0.0001043134179781,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728576660156,0.0,0.0,0.0004948179121129,293.29742431640625,294.1499938964844,295.9959716796875,293.6428527832031,295.83917236328125,295.9868469238281,293.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013193211052566,1.2613762478963508e-08,0.0013193085324019,-0.0318266004323959,0.0,0.0,0.0,-0.0123915504664182,60.0,2.3357908725738525,0.0,-1.1867525984143869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
