time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,9.89707259577699e-05,297.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,0.0001042209405568,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,7.697723049204797e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,0.0001042209405568,297.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733764648437,0.0,0.0,0.0004943792591802,293.2980651855469,294.1499938964844,295.99969482421875,293.6404724121094,295.8410339355469,295.989501953125,293.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013181514805182,1.2504105306732072e-08,0.0013181390240788,-0.0315399058163166,0.0,0.0,0.0,-0.0123360138386487,60.0,2.336014986038208,0.0,-1.1846493208622633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735290527344,0.0,0.0,9.888257045531644e-05,297.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735290527344,0.0,0.0,0.0001041281066136,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735290527344,0.0,0.0,7.69086618674919e-05,297.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735595703125,0.0,0.0,0.0001041281066136,297.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27392578125,0.0,0.0,0.0004939389182254,293.2987060546875,294.1499938964844,296.0038146972656,293.6383056640625,295.8428955078125,295.9924621582031,293.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013169774319976,1.2394031578821796e-08,0.0013169649755582,-0.0312521122395992,0.0,0.0,0.0,-0.0122802658006548,60.0,2.3365633487701416,0.0,-1.1825399326426125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,9.879443678073584e-05,297.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,0.0001040352944983,297.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,7.684011507080868e-05,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,0.0001040352944983,297.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2744445800781,0.0,0.0,0.0004934986354783,293.2993469238281,294.1499938964844,296.0083312988281,293.6363830566406,295.8448181152344,295.9956970214844,293.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013158034998923,1.2283980055372012e-08,0.0013157912762835,-0.030964370816946,0.0,0.0,0.0,-0.0122245289385318,60.0,2.337401866912842,0.0,-1.1804328181597157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,9.870662324829028e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,0.0001039428243529,297.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,7.677181565668434e-05,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,0.0001039428243529,297.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27496337890625,0.0,0.0,0.0004930600407533,293.29998779296875,294.1499938964844,296.0132751464844,293.6347351074219,295.8467712402344,295.999267578125,293.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013146339915692,1.2174333541281612e-08,0.0013146218843758,-0.0306776799261569,0.0,0.0,0.0,-0.0121689978986978,60.0,2.338640213012696,0.0,-1.1783352960037521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2751159667969,0.0,0.0,9.861946455202995e-05,297.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2751159667969,0.0,0.0,0.0001038510454236,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2751159667969,0.0,0.0,7.670402555959299e-05,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2751159667969,0.0,0.0,0.0001038510454236,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754821777344,0.0,0.0,0.0004926246474497,293.3006286621094,294.1499938964844,296.0186767578125,293.6333923339844,295.8487548828125,296.0031433105469,293.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013134732143953,1.2065505039515756e-08,0.0013134611072018,-0.0303931217640638,0.0,0.0,0.0,-0.0121138812974095,60.0,2.340218305587769,0.0,-1.1762553242533613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,9.853331721387804e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,0.0001037603287841,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,7.663702126592398e-05,297.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756652832031,0.0,0.0,0.0001037603287841,297.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,0.0004921943182125,293.30126953125,294.1499938964844,296.0245361328125,293.6323547363281,295.85076904296875,296.0074462890625,293.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123258249834,1.1957933310213777e-08,0.0013123138342052,-0.0301118418574333,0.0,0.0,0.0,-0.0120593998581171,60.0,2.342258214950561,0.0,-1.1742011452042789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27618408203125,0.0,0.0,9.844840678852051e-05,297.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27618408203125,0.0,0.0,0.000103670907265,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27618408203125,0.0,0.0,7.657097739866003e-05,297.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27618408203125,0.0,0.0,0.000103670907265,297.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,0.0004917701589874,293.3019104003906,294.1499938964844,296.0308837890625,293.63165283203125,295.85284423828125,296.0120544433594,293.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013111948501318,1.1851907011362073e-08,0.001311182975769,-0.029834596440196,0.0,0.0,0.0,-0.0120057025924324,60.0,2.3446877002716064,0.0,-1.1721783010898434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767028808594,0.0,0.0,9.83651480055414e-05,297.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767028808594,0.0,0.0,0.0001035832319757,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767028808594,0.0,0.0,7.65062213758938e-05,297.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767028808594,0.0,0.0,0.0001035832319757,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770690917969,0.0,0.0,0.0004913542652502,293.30255126953125,294.1499938964844,296.03778076171875,293.6313171386719,295.8549499511719,296.01715087890625,293.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013100859941914,1.1747947503693013e-08,0.0013100742362439,-0.029562747105956,0.0,0.0,0.0,-0.0119530512019991,60.0,2.3476412296295166,0.0,-1.1701964552912616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.0,9.828371548792349e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.0,0.0001034974848153,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.0,7.644289144081995e-05,297.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772521972656,0.0,0.0,0.0001034974848153,297.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.277587890625,0.0,0.0,0.0004909475101158,293.3031921386719,294.1499938964844,296.0451965332031,293.63134765625,295.8571472167969,296.02264404296875,293.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309001352638,1.1646267061848904e-08,0.0013089897111058,-0.0292968545109033,0.0,0.0,0.0,-0.0119015546515584,60.0,2.3510727882385254,0.0,-1.1682598000106736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777709960937,0.0,0.0,9.82044730335474e-05,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777709960937,0.0,0.0,0.0001034140368574,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777709960937,0.0,0.0,7.63812568038702e-05,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777709960937,0.0,0.0,0.0001034140368574,297.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781066894531,0.0,0.0,0.0004905516398139,293.3038330078125,294.1499938964844,296.0531921386719,293.6317443847656,295.859375,296.0285949707031,293.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013079459313303,1.1547320433180632e-08,0.0013079344062134,-0.0290381032973527,0.0,0.0,0.0,-0.0118514420464634,60.0,2.355025291442871,0.0,-1.1663766485980889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,9.812761709326878e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,0.0001033331063808,297.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,7.632148481206968e-05,297.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783203125,0.0,0.0,0.0001033331063808,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786560058594,0.0,0.0,0.0004901677602902,293.3044738769531,294.1499938964844,296.0617980957031,293.6325988769531,295.8616943359375,296.03497314453125,293.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013069224078208,1.1451361636716229e-08,0.0013069109991192,-0.0287871584296226,0.0,0.0,0.0,-0.0118028428405523,60.0,2.359482526779175,0.0,-1.1645519037983833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.0,9.805353329284117e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.0,0.0001032550935633,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.0,7.626385922776535e-05,297.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.0,0.0001032550935633,297.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791748046875,0.0,0.0,0.0004897977341897,293.3051452636719,294.1499938964844,296.0710144042969,293.6338806152344,295.86407470703125,296.0418701171875,293.438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001305935671553,1.1358854301590782e-08,0.0013059243792667,-0.0285452362149953,0.0,0.0,0.0,-0.0117559917271137,60.0,2.3645827770233154,0.0,-1.1627940921243865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27935791015625,0.0,0.0,9.798237442737444e-05,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27935791015625,0.0,0.0,0.0001031801584758,297.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27935791015625,0.0,0.0,7.620851101819426e-05,297.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.0,0.0001031801584758,297.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797241210937,0.0,0.0,0.0004894422600045,293.3057861328125,294.1499938964844,296.08087158203125,293.6355895996094,295.8665466308594,296.0492553710937,293.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013049878180027,1.1269997379770302e-08,0.0013049766421318,-0.0283128563314676,0.0,0.0,0.0,-0.0117109892889857,60.0,2.3702430725097656,0.0,-1.161106837344051e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799072265625,0.0,0.0,9.79144242592156e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799072265625,0.0,0.0,0.0001031086067087,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799072265625,0.0,0.0,7.615566573804244e-05,297.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799072265625,0.0,0.0,0.0001031086067087,297.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802429199219,0.0,0.0,0.0004891028511337,293.3064270019531,294.1499938964844,296.0914001464844,293.6378173828125,295.8690795898437,296.0572204589844,293.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013040829217061,1.1185160353477386e-08,0.0013040717458352,-0.0280909817665815,0.0,0.0,0.0,-0.0116680227220058,60.0,2.3765904903411865,0.0,-1.159497102776186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.0,9.784992289496586e-05,297.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.0,0.0001030406856443,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.0,7.610549801029265e-05,297.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.0,0.0001030406856443,297.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807922363281,0.0,0.0,0.0004887806135229,293.3070678710937,294.1499938964844,296.10260009765625,293.6405029296875,295.8717346191406,296.0657043457031,293.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013032238930463,1.1104620334378978e-08,0.0013032127171754,-0.0278803445398807,0.0,0.0,0.0,-0.0116272317245602,60.0,2.383551597595215,0.0,-1.1579700043284904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809753417969,0.0,0.0,9.778912499314174e-05,297.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809753417969,0.0,0.0,0.0001029766572173,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809753417969,0.0,0.0,7.605820428580046e-05,297.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.281005859375,0.0,0.0,0.0001029766572173,297.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,0.0004884768859483,293.3077392578125,294.1499938964844,296.1145324707031,293.64373779296875,295.8744812011719,296.0748596191406,293.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013024139916524,1.1028699731241431e-08,0.0013024029321968,-0.0276817828416824,0.0,0.0,0.0,-0.0115887811407446,60.0,2.391270875930786,0.0,-1.1565312973971233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,9.773213969310746e-05,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001029166523949,297.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,7.601388642797247e-05,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001029166523949,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818603515625,0.0,0.0,0.0004881922795902,293.3083801269531,294.1499938964844,296.127197265625,293.6474914550781,295.8773498535156,296.08453369140625,293.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013016550801694,1.0957553087109773e-08,0.0013016441371291,-0.0274957064539194,0.0,0.0,0.0,-0.0115527482703328,60.0,2.3996341228485107,0.0,-1.155183966261575e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820739746094,0.0,0.0,9.767935262061656e-05,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820739746094,0.0,0.0,0.0001028610640787,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820739746094,0.0,0.0,7.597282819915563e-05,297.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820739746094,0.0,0.0,0.0001028610640787,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,0.0004879285988863,293.3090209960937,294.1499938964844,296.140625,293.6517944335937,295.8803405761719,296.0949401855469,293.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013009519316256,1.0891635149334888e-08,0.0013009411050006,-0.0273233018815517,0.0,0.0,0.0,-0.0115193631500005,60.0,2.408815860748291,0.0,-1.1539363242718537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825927734375,0.0,0.0,9.76307928794995e-05,297.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825927734375,0.0,0.0,0.0001028099286486,297.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825927734375,0.0,0.0,7.593506597913802e-05,297.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2826232910156,0.0,0.0,0.0001028099286486,297.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2829284667969,0.0,0.0,0.0004876860475633,293.3096923828125,294.1499938964844,296.15484619140625,293.6566772460937,295.8834228515625,296.1059875488281,293.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013003052445128,1.0831006314049318e-08,0.0013002944178879,-0.0271647293120622,0.0,0.0,0.0,-0.0114886574447155,60.0,2.4187371730804443,0.0,-1.1527893661877897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831420898437,0.0,0.0,9.758678788784891e-05,297.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831420898437,0.0,0.0,0.0001027635880745,297.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831420898437,0.0,0.0,7.590083259856328e-05,297.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831420898437,0.0,0.0,0.0001027635880745,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834777832031,0.0,0.0,0.000487466197228,293.3103332519531,294.1499938964844,296.1698608398437,293.66217041015625,295.8866577148437,296.11773681640625,293.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012997190933674,1.0776056491579313e-08,0.0012997082667425,-0.0270210057497024,0.0,0.0,0.0,-0.0114608267322182,60.0,2.429448366165161,0.0,-1.1517503395452877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28369140625,0.0,0.0,9.754749044077472e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28369140625,0.0,0.0,0.0001027222097036,297.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28369140625,0.0,0.0,7.587027357658371e-05,297.203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28369140625,0.0,0.0,0.0001027222097036,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,0.0004872699209954,293.3110046386719,294.1499938964844,296.18572998046875,293.66827392578125,295.8900451660156,296.1300964355469,293.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012991956900805,1.0726990851139815e-08,0.0012991849798709,-0.0268926732242107,0.0,0.0,0.0,-0.0114359771832823,60.0,2.4409291744232178,0.0,-1.1508229391665736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,9.751314792083576e-05,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,0.0001026860409183,297.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,7.584355626022443e-05,297.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,0.0001026860409183,297.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,0.0004870983539149,293.3116455078125,294.1499938964844,296.20245361328125,293.6750183105469,295.8935546875,296.1432189941406,293.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012987381778657,1.0684106044323016e-08,0.0012987275840714,-0.0267805065959692,0.0,0.0,0.0,-0.0114142578095197,60.0,2.453274965286255,0.0,-1.1500127072849865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,9.748394950293005e-05,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,0.0001026552927214,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,7.582084799651057e-05,297.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,0.0001026552927214,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850952148437,0.0,0.0,0.0004869525146204,293.31231689453125,294.1499938964844,296.2200622558594,293.68243408203125,295.897216796875,296.1571044921875,293.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012983493506908,1.0647647208372746e-08,0.0012983386404812,-0.026685144752264,0.0,0.0,0.0,-0.0113957924768328,60.0,2.466518878936768,0.0,-1.1493241203197613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,9.746011346578598e-05,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,0.0001026301906676,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,7.580230885650963e-05,297.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,0.0001026301906676,297.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28564453125,0.0,0.0,0.0004868334217462,293.3129577636719,294.1499938964844,296.23858642578125,293.69049072265625,295.90106201171875,296.1718139648437,293.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012980317696928,1.0617882573171757e-08,0.0012980211758986,-0.0266072917729616,0.0,0.0,0.0,-0.0113807180896401,60.0,2.480688571929932,0.0,-1.148762081015775e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,9.7441858088132e-05,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,0.0001026109675876,297.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,7.578811346320435e-05,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,0.0001026109675876,297.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28619384765625,0.0,0.0,0.0004867422685492,293.3136291503906,294.1499938964844,296.2580261230469,293.69927978515625,295.9050598144531,296.18731689453125,293.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012977886945009,1.0595092803100671e-08,0.0012977781007066,-0.0265476834028959,0.0,0.0,0.0,-0.0113691762089729,60.0,2.495794773101806,0.0,-1.148331847389273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,9.742943075252696e-05,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,0.0001025978781399,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,7.57784437155351e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,0.0001025978781399,297.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867431640625,0.0,0.0,0.0004866801900789,293.3143005371094,294.1499938964844,296.2784118652344,293.708740234375,295.90924072265625,296.2037353515625,293.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012976230354979,1.0579574549751667e-08,0.0012976125581189,-0.0265070926398038,0.0,0.0,0.0,-0.0113613158464431,60.0,2.511874198913574,0.0,-1.148038961673592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869873046875,0.0,0.0,9.74230788415298e-05,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2869873046875,0.0,0.0,0.0001025911915348,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869873046875,0.0,0.0,7.577350334031507e-05,297.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869873046875,0.0,0.0,0.0001025911915348,297.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28729248046875,0.0,0.0,0.0004866484377998,293.31494140625,294.1499938964844,296.2998046875,293.7189636230469,295.9136047363281,296.22100830078125,293.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012975384015589,1.0571642228285329e-08,0.0012975278077647,-0.0264863427728414,0.0,0.0,0.0,-0.0113572981208562,60.0,2.5289456844329834,0.0,-1.1478892503191673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,9.742307156557216e-05,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,0.0001025911842589,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,7.577350334031507e-05,297.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,0.0001025911842589,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.287841796875,0.0,0.0,0.000486648408696,293.31561279296875,294.1499938964844,296.3221740722656,293.7299499511719,295.918212890625,296.2392272949219,293.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012975382851436,1.0571635122857973e-08,0.0012975276913493,-0.0264863260090351,0.0,0.0,0.0,-0.0113572943955659,60.0,2.5470504760742188,0.0,-1.1478891082106204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880859375,0.0,0.0,9.742970723891632e-05,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2880859375,0.0,0.0,0.0001025981691782,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880859375,0.0,0.0,7.577866199426353e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880859375,0.0,0.0,0.0001025981691782,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28839111328125,0.0,0.0,0.0004866815579589,293.3162841796875,294.1499938964844,296.3455810546875,293.74169921875,295.9230041503906,296.2583923339844,293.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012976266443729,1.0579919162978513e-08,0.0012976160505786,-0.0265079941600561,0.0,0.0,0.0,-0.0113614900037646,60.0,2.566213130950928,0.0,-1.148045498666761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28863525390625,0.0,0.0,9.744330600369722e-05,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28863525390625,0.0,0.0,0.0001026124882628,297.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28863525390625,0.0,0.0,7.578923396067694e-05,297.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28863525390625,0.0,0.0,0.0001026124882628,297.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.0004867494862992,293.3169250488281,294.1499938964844,296.3700561523437,293.7542419433594,295.9280090332031,296.2785339355469,293.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012978076701983,1.059689669347108e-08,0.001297797076404,-0.0265523996204137,0.0,0.0,0.0,-0.0113700879737734,60.0,2.586467981338501,0.0,-1.1483658823863153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2891845703125,0.0,0.0,9.746421710588038e-05,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2891845703125,0.0,0.0,0.0001026345125865,297.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2891845703125,0.0,0.0,7.580550300190225e-05,297.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892150878906,0.0,0.0,0.0001026345125865,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,0.0004868539399467,293.3175964355469,294.1499938964844,296.3955993652344,293.7676086425781,295.9332580566406,296.2997131347656,293.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012980861356481,1.0623006474475004e-08,0.0012980755418539,-0.0266206935048103,0.0,0.0,0.0,-0.0113833118230104,60.0,2.6078453063964844,0.0,-1.1488588569363857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897644042969,0.0,0.0,9.749281889526172e-05,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2897644042969,0.0,0.0,0.000102664635051,297.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897644042969,0.0,0.0,7.582775288028643e-05,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897644042969,0.0,0.0,0.000102664635051,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900695800781,0.0,0.0,0.0004869968397542,293.3182678222656,294.1499938964844,296.4222412109375,293.78179931640625,295.9387512207031,296.32196044921875,293.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012984671629965,1.0658727234158505e-08,0.0012984564527869,-0.0267141256481409,0.0,0.0,0.0,-0.0114014027640223,60.0,2.6303932666778564,0.0,-1.1495333751554429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2903137207031,0.0,0.050000000745058,9.752949699759483e-05,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2903137207031,0.0,0.050000000745058,0.000102703255834,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2903137207031,0.0,0.050000000745058,7.585627463413402e-05,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2903137207031,0.0,0.050000000745058,0.000102703255834,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2906188964844,0.0,0.050000000745058,0.0004871800192631,293.3189392089844,284.95001220703125,296.45001220703125,293.7968444824219,295.9444885253906,296.3453063964844,293.4559020996094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012989555252715,1.0704517272586145e-08,0.0012989448150619,-0.0268338918685913,0.0,0.0,0.0,-0.0114245926961302,60.0,2.654129266738892,0.0,-1.1503983188276837e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4151306152344,0.7080636024475098,0.050000000745058,0.0407033301889896,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4151306152344,0.7080636024475098,0.050000000745058,0.0428625680506229,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4151306152344,0.7080636024475098,0.050000000745058,0.0316581465303897,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4151306152344,0.7080636024475098,0.050000000745058,0.0428625680506229,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4151916503906,0.7080636024475098,0.050000000745058,0.2033215761184692,293.4484558105469,284.95001220703125,296.47833251953125,293.81231689453125,296.88385009765625,297.0821533203125,293.5662841796875,1.0,0.1109423339366912,0.2000000029802322,0.2000000029802322,0.9901723861694336,1.0,-0.54215407371521,0.026717260479927,0.5154368281364441,-0.1874326765537262,0.0,0.0,0.0,6.775213718414307,60.0,564.4107055664062,0.0,15.388089179992676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.82666015625,0.692642092704773,0.050000000745058,0.0450829565525054,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.82666015625,0.692642092704773,0.050000000745058,0.0474745258688926,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.82666015625,0.692642092704773,0.050000000745058,0.0350645221769809,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.82666015625,0.692642092704773,0.050000000745058,0.0474745258688926,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.82666015625,0.692642092704773,0.050000000745058,0.2251987010240554,293.8978881835937,284.95001220703125,296.50665283203125,293.8277587890625,296.9572448730469,297.24542236328125,293.9688415527344,1.0,0.123337373137474,0.4000000059604645,0.4000000059604645,0.9803447127342224,1.0,-0.6004457473754883,0.1230504512786865,0.4773952662944793,-0.1117760241031646,1.0,1.0,0.0,8.698850631713867,60.0,2691.067138671875,0.0,21.24975776672364,1.0,292.28350830078125,294.0538635253906,293.44293212890625,294.2421875,293.1499938964844,293.1499938964844,283.1499938964844,1542.6226806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7781557440757751,0.7781678438186646,1.0208829337443605e-07,4.130710124969482,4.130699157714844,1.0785495760501362e-05,0.0,0.0,0.0,5846.80322265625,0.0,16.625728607177734,1863.0560302734373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2872009277344,0.6332991719245911,0.050000000745058,0.0453907251358032,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2872009277344,0.6332991719245911,0.050000000745058,0.0477986186742782,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2872009277344,0.6332991719245911,0.050000000745058,0.0353038981556892,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2872009277344,0.6332991719245911,0.050000000745058,0.0477986186742782,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2872009277344,0.6332991719245911,0.050000000745058,0.2267360687255859,293.1175537109375,284.95001220703125,296.5350036621094,293.8432006835937,296.9595642089844,297.2381896972656,292.3625183105469,1.0,0.1343933641910553,0.6000000238418579,0.6000000238418579,0.970517098903656,1.0,-0.6045425534248352,0.2372076213359832,0.3673349618911743,0.0005464841960929,1.0,1.0,0.0,12.69155979156494,60.0,5640.763671875,0.0,25.62459945678711,1.0,289.1938781738281,292.6407470703125,295.39727783203125,296.6424255371094,293.1499938964844,293.1499938964844,283.1499938964844,1922.2254638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.923430860042572,0.9234327673912048,5.8880235798142166e-08,4.262940883636475,4.262931346893311,9.811364179768134e-06,0.0,0.0,0.0,6476.31396484375,0.0,24.27190589904785,1895.0289306640625,0.0,0.0,0.2364877611398697,1.0,0.0,3.0,1.0,0.0
17647440,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233703613281,0.597420334815979,0.050000000745058,0.0455456636846065,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233703613281,0.597420334815979,0.050000000745058,0.0479617789387702,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233703613281,0.597420334815979,0.050000000745058,0.0354244075715541,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233703613281,0.597420334815979,0.050000000745058,0.0479617789387702,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233703613281,0.597420334815979,0.050000000745058,0.2275100350379943,291.1339111328125,284.95001220703125,296.5633239746094,293.8586120605469,296.9197998046875,297.218017578125,290.2975158691406,1.0,0.1444586813449859,0.800000011920929,0.800000011920929,0.9606894254684448,1.0,-0.6066001653671265,0.2764256000518799,0.3301745653152466,0.0389147400856018,1.0,1.0,0.0,16.715576171875,60.0,9785.978515625,0.0,29.9346981048584,1.0,286.7042236328125,289.9114074707031,297.3998718261719,298.7119140625,293.1499938964844,293.1499938964844,283.1499938964844,3211.1513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1110213920474052,1.0,0.0,0.0,1.1935877799987793,1.19359028339386,9.516335808257281e-08,4.26583194732666,4.265821933746338,9.786715963855386e-06,0.0,0.0,0.0,6778.1337890625,0.0,52.05506134033203,1895.424560546875,0.0,0.0,0.3047801554203033,1.0,0.0,3.0,1.0,0.0
17647500,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4152526855469,0.5687859058380127,0.050000000745058,0.0456932485103607,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4152526855469,0.5687859058380127,0.050000000745058,0.0481171905994415,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4152526855469,0.5687859058380127,0.050000000745058,0.0355391912162303,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4152526855469,0.5687859058380127,0.050000000745058,0.0481171905994415,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4152526855469,0.5687859058380127,0.050000000745058,0.2282472252845764,289.13134765625,284.95001220703125,296.5916748046875,293.8739929199219,296.90545654296875,297.1889038085937,288.37969970703125,1.0,0.1535702347755432,1.0,1.0,0.9508618116378784,1.0,-0.6085598468780518,0.2848213613033294,0.3237384855747223,0.0465956591069698,1.0,1.0,0.0,20.66077423095703,60.0,12901.501953125,0.0,34.19451904296875,1.0,284.9732666015625,287.8731994628906,298.6641540527344,300.2496643066406,293.1499938964844,293.1499938964844,283.1499938964844,4820.41845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692612648010254,1.0,0.0,0.0,1.4624005556106567,1.4624042510986328,1.427049625135624e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,0.0,6655.9736328125,0.0,95.73370361328124,1895.436767578125,0.0,224.5155639648437,0.367543876171112,1.0,0.0,3.0,1.0,0.0
17647560,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.5467825531959534,0.050000000745058,0.045835368335247,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.5467825531959534,0.050000000745058,0.0482668504118919,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.5467825531959534,0.050000000745058,0.0356497317552566,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.5467825531959534,0.050000000745058,0.0482668504118919,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.5467825531959534,0.050000000745058,0.2289571613073349,287.4512939453125,284.95001220703125,296.6199951171875,293.88934326171875,296.897705078125,297.1517639160156,286.89825439453125,1.0,0.1617708355188369,0.9989131093025208,0.9989131093025208,0.9606894254684448,1.0,-0.6104470491409302,0.2856755256652832,0.324771523475647,0.0467808321118354,1.0,1.0,0.0,24.46211624145508,60.0,13960.7822265625,0.0,38.32708358764648,1.0,283.976806640625,286.36602783203125,298.4947814941406,300.35760498046875,293.1499938964844,293.1499938964844,283.1499938964844,6463.81591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271407961845398,1.0,0.0,0.0,1.693434715270996,1.6934397220611572,1.913509635187438e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6166.9677734375,0.0,148.65194702148438,1895.4371337890625,0.0,597.5896606445312,0.426483541727066,1.0,0.0,3.0,1.0,0.0
