time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527587890625,0.5300945043563843,0.050000000745058,0.0459700338542461,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527587890625,0.5300945043563843,0.050000000745058,0.0484086610376834,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527587890625,0.5300945043563843,0.050000000745058,0.0357544720172882,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527587890625,0.5300945043563843,0.050000000745058,0.0484086610376834,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527587890625,0.5300945043563843,0.050000000745058,0.2296298444271087,286.3009948730469,284.95001220703125,296.6483459472656,293.9046936035156,296.8886108398437,297.1097412109375,285.96588134765625,1.0,0.1691163629293441,0.9978262186050416,0.9978262186050416,0.970517098903656,1.0,-0.6122351884841919,0.2862851619720459,0.3259499967098236,0.0467509999871254,1.0,1.0,0.0,28.064010620117188,60.0,14248.7021484375,0.0,42.26608276367188,1.0,283.48370361328125,285.4524230957031,297.88702392578125,299.6766052246094,293.1499938964844,293.1499938964844,283.1499938964844,8314.6123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952152609825134,1.0,0.0,0.0,1.92063570022583,1.9206420183181765,2.46140672288675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5775.46875,0.0,216.87046813964844,1895.4371337890625,0.0,902.5083618164062,0.4789301753044128,1.0,0.0,3.0,1.0,0.0
17647680,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.5174423456192017,0.050000000745058,0.0460959784686565,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.5174423456192017,0.050000000745058,0.048541285097599,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.5174423456192017,0.050000000745058,0.0358524285256862,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.5174423456192017,0.050000000745058,0.048541285097599,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.5174423456192017,0.050000000745058,0.2302589565515518,285.6397399902344,284.95001220703125,296.6766662597656,293.9200134277344,296.8789978027344,297.0664978027344,285.4642333984375,1.0,0.1756682395935058,0.9967393279075624,0.9967393279075624,0.9803447127342224,1.0,-0.6139074563980103,0.2868564128875732,0.3270510137081146,0.0467178523540496,1.0,1.0,0.0,31.432552337646484,60.0,14271.83203125,0.0,45.9703254699707,1.0,283.2715759277344,284.97442626953125,297.3199157714844,298.89794921875,293.1499938964844,293.1499938964844,283.1499938964844,10027.3681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047936677932739,1.0,0.0,0.0,2.109198570251465,2.109206199645996,2.968440071526857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5532.28369140625,0.0,287.22222900390625,1895.4371337890625,0.0,955.8199462890624,0.5274266600608826,1.0,0.0,3.0,1.0,0.0
17647740,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419189453125,0.5077446103096008,0.050000000745058,0.0462124794721603,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419189453125,0.5077446103096008,0.050000000745058,0.0486639663577079,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419189453125,0.5077446103096008,0.050000000745058,0.0359430387616157,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419189453125,0.5077446103096008,0.050000000745058,0.0486639663577079,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419189453125,0.5077446103096008,0.050000000745058,0.2308409065008163,285.298095703125,284.95001220703125,296.7049865722656,293.9353332519531,296.8702697753906,297.02471923828125,285.2084655761719,1.0,0.1814903765916824,0.995652437210083,0.995652437210083,0.9901723861694336,1.0,-0.6154543161392212,0.2873839139938354,0.3280703723430633,0.0466793924570083,1.0,1.0,0.0,34.5484619140625,60.0,14308.845703125,0.0,49.414344787597656,1.0,283.1903076171875,284.7206115722656,296.9364318847656,298.3216857910156,293.1499938964844,293.1499938964844,283.1499938964844,11863.5439453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833321213722229,1.0,0.0,0.0,2.2941997051239014,2.2942087650299072,3.512010380291031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5405.6572265625,0.0,369.6234436035156,1895.4371337890625,0.0,840.1937255859375,0.5695270895957947,1.0,0.0,3.0,1.0,0.0
17647800,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.5001526474952698,0.050000000745058,0.046319268643856,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.5001526474952698,0.050000000745058,0.0487764216959476,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.5001526474952698,0.050000000745058,0.0360260978341102,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.5001526474952698,0.050000000745058,0.0487764216959476,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.5001526474952698,0.050000000745058,0.2313743382692337,285.12274169921875,284.95001220703125,296.7333374023437,293.9506225585937,296.8631286621094,296.9858703613281,285.0763854980469,1.0,0.1866479963064193,0.9945656061172484,0.9945656061172484,1.0,1.0,-0.616872251033783,0.2878652811050415,0.3290069699287414,0.0466343201696872,1.0,1.0,0.0,37.40464019775391,60.0,14333.2119140625,0.0,52.58612823486328,1.0,283.1622619628906,284.5843505859375,296.7294921875,297.9765930175781,293.1499938964844,293.1499938964844,283.1499938964844,13451.67578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488438606262207,1.0,0.0,0.0,2.442936420440674,2.442946672439575,3.9821509290050017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5345.2099609375,0.0,446.2750549316406,1895.4371337890625,0.0,681.7930297851562,0.6083179712295532,1.0,0.0,3.0,1.0,0.0
17647860,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.494040697813034,0.050000000745058,0.0464163906872272,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.494040697813034,0.050000000745058,0.0488786920905113,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.494040697813034,0.050000000745058,0.0361016355454921,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.494040697813034,0.050000000745058,0.0488786920905113,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.494040697813034,0.050000000745058,0.2318594753742218,285.02703857421875,284.95001220703125,296.7616577148437,293.96588134765625,296.8577880859375,296.9505310058594,284.9986877441406,1.0,0.1912035495042801,0.995652437210083,0.995652437210083,0.9994542598724364,1.0,-0.6181617379188538,0.2884809672832489,0.3296807706356048,0.0467621125280857,0.9918387532234192,0.9918387532234192,0.0,40.00208282470703,60.0,14390.318359375,0.0,55.48293685913086,1.0,283.1534729003906,284.4935607910156,296.6572265625,297.8173217773437,293.1499938964844,293.1499938964844,283.1499938964844,15181.759765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126737952232361,1.0,0.0,0.0,2.5900981426239014,2.5901095867156982,4.476367791994562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5326.19482421875,0.0,532.203369140625,1895.4371337890625,0.0,547.3683471679688,0.6412134170532227,1.0,0.0,3.0,1.0,0.0
17647920,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.4889657199382782,0.050000000745058,0.0465041324496269,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.4889657199382782,0.050000000745058,0.048971090465784,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.4889657199382782,0.050000000745058,0.0361698791384696,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.4889657199382782,0.050000000745058,0.048971090465784,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.4889657199382782,0.050000000745058,0.2322977781295776,284.9674987792969,284.95001220703125,296.7900085449219,293.9811096191406,296.8543395996094,296.9187927246094,284.949951171875,1.0,0.1952176094055175,0.9967393279075624,0.9967393279075624,0.9989084601402284,1.0,-0.6193267107009888,0.2890540063381195,0.3302727043628692,0.0468849167227745,0.9671210646629332,0.9671210646629332,0.0,42.348663330078125,48.0,14415.6865234375,0.0,58.11007308959961,1.0,283.15093994140625,284.4371032714844,296.673095703125,297.780029296875,293.1499938964844,293.1499938964844,283.1499938964844,16983.736328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813416302204132,1.0,0.0,0.0,2.693831443786621,2.6938438415527344,4.842104317503981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5326.3486328125,0.0,601.8438720703125,1895.4371337890625,0.0,452.88031005859375,0.6696817278862,1.0,0.0,3.0,1.0,0.0
17647980,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.4865324795246124,0.050000000745058,0.0465480163693428,296.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.4865324795246124,0.050000000745058,0.0490173026919364,296.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.4865324795246124,0.050000000745058,0.0362040139734745,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.4865324795246124,0.050000000745058,0.0490173026919364,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.4865324795246124,0.050000000745058,0.2325169891119003,284.9286193847656,284.95001220703125,296.8183288574219,293.996337890625,296.84716796875,296.8815612792969,284.9160461425781,1.0,0.196872130036354,0.9978262186050416,0.9978262186050416,0.9983627200126648,1.0,-0.6199092864990234,0.2893593609333038,0.330549955368042,0.046943474560976,0.9402167201042176,0.9402167201042176,0.0,43.5221061706543,48.0,14477.462890625,0.0,59.42738723754883,1.0,283.1502380371094,284.3955078125,296.7398986816406,297.819580078125,293.1499938964844,293.1499938964844,283.1499938964844,19014.908203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457981675863266,1.0,0.0,0.0,2.7888600826263428,2.788873672485352,5.189754119783174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5339.9228515625,0.0,672.4508666992188,1895.4371337890625,0.0,393.3956298828125,0.6908416152000427,1.0,0.0,3.0,1.0,0.0
17648040,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.4860183298587799,0.050000000745058,0.0465574041008949,296.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.4860183298587799,0.050000000745058,0.0490271896123886,296.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.4860183298587799,0.050000000745058,0.0362113155424594,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.4860183298587799,0.050000000745058,0.0490271896123886,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.4860183298587799,0.050000000745058,0.2325638681650161,284.9027709960937,284.95001220703125,296.8466796875,294.01153564453125,296.8413391113281,296.8450012207031,284.89581298828125,1.0,0.1971247345209121,0.9989131093025208,0.9989131093025208,0.9978169798851012,1.0,-0.620033860206604,0.2894563376903534,0.3305775225162506,0.0469463542103767,0.9111534953117372,0.9111534953117372,0.0,43.772682189941406,36.0,14533.314453125,0.0,59.7090072631836,1.0,283.1500549316406,284.3749084472656,296.8282775878906,297.8976745605469,293.1499938964844,293.1499938964844,283.1499938964844,20890.453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432311654090881,1.0,0.0,0.0,2.840596914291382,2.840611219406128,5.384093242355448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5357.37939453125,0.0,717.3489990234375,1895.4371337890625,0.0,359.883544921875,0.7074639201164246,1.0,0.0,3.0,1.0,0.0
17648100,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.4870357513427734,0.050000000745058,0.0465388633310794,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.4870357513427734,0.050000000745058,0.0490076653659343,296.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.4870357513427734,0.050000000745058,0.0361968949437141,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.4870357513427734,0.050000000745058,0.0490076653659343,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.4870357513427734,0.050000000745058,0.2324712574481964,284.88787841796875,284.95001220703125,296.875,294.0267333984375,296.8487548828125,296.8311462402344,284.8833923339844,1.0,0.1961280852556228,1.0,1.0,0.9972711801528932,1.0,-0.6197876930236816,0.2893849909305572,0.330402672290802,0.0469027757644653,0.8828354477882385,0.8828354477882385,0.0,43.27619171142578,36.0,14561.953125,0.0,59.15114974975586,1.0,283.1500244140625,284.3588256835937,296.9179992675781,297.9892883300781,293.1499938964844,293.1499938964844,283.1499938964844,22975.025390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361447989940643,1.0,0.0,0.0,2.882385015487671,2.8824000358581543,5.543669203689205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5374.77783203125,0.0,758.1343994140625,1895.4371337890625,0.0,344.759765625,0.716529130935669,1.0,0.0,3.0,1.0,0.0
17648160,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.4894215166568756,0.050000000745058,0.0464960262179374,296.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.4894215166568756,0.050000000745058,0.04896255210042,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.4894215166568756,0.050000000745058,0.0361635759472847,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.4894215166568756,0.050000000745058,0.04896255210042,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.4894215166568756,0.050000000745058,0.2322572767734527,284.879638671875,284.95001220703125,296.9033203125,294.0419006347656,296.861572265625,296.829345703125,284.8782653808594,1.0,0.1940285712480545,1.0,1.0,0.9956266283988952,1.0,-0.6192188262939453,0.2891711592674255,0.3300476968288421,0.0468203537166118,0.8550336956977844,0.8550336956977844,0.0,42.12962341308594,25.0,14541.646484375,0.0,57.86449432373047,1.0,283.1499938964844,284.3555603027344,296.99395751953125,298.07147216796875,293.1499938964844,293.1499938964844,283.1499938964844,24790.9453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345452785491943,1.0,0.0,0.0,2.882099866867065,2.882115125656128,5.542572125705192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5386.607421875,0.0,768.6647338867188,1895.4371337890625,0.0,341.4272155761719,0.7154011726379395,1.0,0.0,3.0,1.0,0.0
17648220,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.4929216504096985,0.050000000745058,0.0464352257549762,296.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.4929216504096985,0.050000000745058,0.0488985292613506,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.4929216504096985,0.050000000745058,0.036116287112236,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.4929216504096985,0.050000000745058,0.0488985292613506,296.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.4929216504096985,0.050000000745058,0.2319535762071609,284.88104248046875,284.95001220703125,296.9316711425781,294.0570373535156,296.8758544921875,296.8311767578125,284.884033203125,1.0,0.1911078840494156,1.0,1.0,0.9939820170402528,1.0,-0.6184115409851074,0.2888512313365936,0.3295603394508362,0.0467046685516834,0.8324255347251892,0.8324255347251892,0.0,40.502567291259766,25.0,14480.498046875,0.0,56.04257583618164,1.0,283.1499938964844,284.36846923828125,297.049560546875,298.1339416503906,293.1499938964844,293.1499938964844,283.1499938964844,25871.150390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359962344169616,1.0,0.0,0.0,2.835700750350952,2.835716009140014,5.365549213820486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5392.73193359375,0.0,743.0166625976562,1895.4371337890625,0.0,344.448974609375,0.7089136838912964,1.0,0.0,3.0,1.0,0.0
17648280,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.4975859224796295,0.050000000745058,0.0463588386774063,296.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.4975859224796295,0.050000000745058,0.0488180890679359,296.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.4975859224796295,0.050000000745058,0.0360568724572658,296.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.4975859224796295,0.050000000745058,0.0488180890679359,296.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.4975859224796295,0.050000000745058,0.2315720021724701,284.88995361328125,284.95001220703125,296.9599914550781,294.0721435546875,296.8893737792969,296.8317565917969,284.89404296875,1.0,0.1873960345983505,1.0,1.0,0.99233740568161,1.0,-0.6173973083496094,0.2884397506713867,0.3289575278759002,0.0465588830411434,0.816778302192688,0.816778302192688,0.0,38.45838928222656,25.0,14423.400390625,0.0,53.76009750366211,1.0,283.1499938964844,284.3832397460937,297.0863952636719,298.1773376464844,293.1499938964844,293.1499938964844,283.1499938964844,26537.73046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386473596096039,1.0,0.0,0.0,2.7898781299591064,2.78989315032959,5.193543870518624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5396.41259765625,0.0,716.1309814453125,1895.4371337890625,0.0,350.03277587890625,0.6967090368270874,1.0,0.0,3.0,1.0,0.0
17648340,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.5014957785606384,0.050000000745058,0.0462992750108242,296.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.5014957785606384,0.050000000745058,0.0487553663551807,296.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.5014957785606384,0.050000000745058,0.0360105484724044,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.5014957785606384,0.050000000745058,0.0487553663551807,296.7775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.5014957785606384,0.050000000745058,0.2312744706869125,284.9026184082031,284.95001220703125,296.98834228515625,294.0872497558594,296.9029235839844,296.832275390625,284.90887451171875,1.0,0.1847081631422042,1.0,1.0,0.9906927943229676,1.0,-0.6166064739227295,0.2881353497505188,0.3284710943698883,0.0464288257062435,0.8071591854095459,0.8071591854095459,0.0,36.864139556884766,25.0,14359.3720703125,0.0,51.9850959777832,1.0,283.1499938964844,284.4067687988281,297.10809326171875,298.2024841308594,293.1499938964844,293.1499938964844,283.1499938964844,26356.919921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411631226539612,1.0,0.0,0.0,2.723663806915283,2.7236783504486084,4.949944241161575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5396.748046875,0.0,672.2821044921875,1895.4371337890625,0.0,355.4079284667969,0.6846150755882263,1.0,0.0,3.0,1.0,0.0
17648400,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.5049915313720703,0.050000000745058,0.0462494865059852,296.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.5049915313720703,0.050000000745058,0.0487029328942298,296.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.5049915313720703,0.050000000745058,0.0359718203544616,296.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.5049915313720703,0.050000000745058,0.0487029328942298,296.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.5049915313720703,0.050000000745058,0.231025755405426,284.9180603027344,284.95001220703125,297.01666259765625,294.1023254394531,296.9167175292969,296.83319091796875,284.9237976074219,1.0,0.182305708527565,1.0,1.0,0.989048182964325,1.0,-0.6159453392028809,0.2878933250904083,0.3280520141124725,0.0463078431785106,0.8042632341384888,0.8042632341384888,0.0,35.53120422363281,25.0,14328.2919921875,0.0,50.504432678222656,1.0,283.1499938964844,284.4257507324219,297.12127685546875,298.2182312011719,293.1499938964844,293.1499938964844,283.1499938964844,25908.3984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430079758167267,1.0,0.0,0.0,2.678861141204834,2.678875207901001,4.788436740454927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5398.02490234375,0.0,641.9082641601562,1895.4371337890625,0.0,359.39801025390625,0.6713783144950867,1.0,0.0,3.0,1.0,0.0
17648460,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.5082566738128662,0.050000000745058,0.0462058037519454,296.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.5082566738128662,0.050000000745058,0.0486569367349147,296.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.5082566738128662,0.050000000745058,0.0359378457069397,296.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.5082566738128662,0.050000000745058,0.0486569367349147,296.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.5082566738128662,0.050000000745058,0.2308075577020645,284.9330139160156,284.95001220703125,297.0450134277344,294.1174011230469,296.93023681640625,296.83380126953125,284.9390869140625,1.0,0.1801681071519851,1.0,1.0,0.9873674511909484,1.0,-0.6153653860092163,0.2876921594142914,0.3276731967926025,0.0461906976997852,0.8060342669487,0.8060342669487,0.0,34.36159133911133,25.0,14290.1572265625,0.0,49.20775604248047,1.0,283.1499938964844,284.4469909667969,297.13006591796875,298.2269897460937,293.1499938964844,293.1499938964844,283.1499938964844,24894.611328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439828097820282,1.0,0.0,0.0,2.6280934810638428,2.628107070922852,4.6086631755315466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5397.7978515625,0.0,605.8792114257812,1895.4371337890625,0.0,361.5232238769531,0.6615808010101318,1.0,0.0,3.0,1.0,0.0
17648520,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.5113005638122559,0.050000000745058,0.0461673848330974,296.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.5113005638122559,0.050000000745058,0.0486164800822734,296.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.5113005638122559,0.050000000745058,0.0359079651534557,296.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.5113005638122559,0.050000000745058,0.0486164800822734,296.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.5113005638122559,0.050000000745058,0.2306156456470489,284.9463195800781,284.95001220703125,297.0733337402344,294.1324462890625,296.9434509277344,296.8336486816406,284.9504089355469,1.0,0.1782638728618621,1.0,1.0,0.9856867790222168,1.0,-0.6148552298545837,0.2875259220600128,0.3273293375968933,0.046076126396656,0.8115928769111633,0.8115928769111633,0.0,33.33268356323242,25.0,14280.6181640625,0.0,48.06904983520508,1.0,283.1499938964844,284.45916748046875,297.1386413574219,298.2356262207031,293.1499938964844,293.1499938964844,283.1499938964844,23998.669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444269448518753,1.0,0.0,0.0,2.604299545288086,2.604312896728516,4.525590213688702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5399.51953125,0.0,587.1839599609375,1895.4371337890625,0.0,362.15032958984375,0.6522462964057922,1.0,0.0,3.0,1.0,0.0
17648580,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.5141306519508362,0.050000000745058,0.0461335182189941,296.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.5141306519508362,0.050000000745058,0.0485808178782463,296.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.5141306519508362,0.050000000745058,0.0358816273510456,296.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.5141306519508362,0.050000000745058,0.0485808178782463,296.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.5141306519508362,0.050000000745058,0.2304464876651764,284.9565124511719,284.95001220703125,297.1016540527344,294.1474609375,296.95703125,296.8340759277344,284.9604797363281,1.0,0.1765657365322113,1.0,1.0,0.9840060472488404,1.0,-0.6144055724143982,0.2873899936676025,0.3270155787467956,0.0459635742008686,0.8188596963882446,0.8188596963882446,0.0,32.425479888916016,25.0,14256.7578125,0.0,47.06657791137695,1.0,283.1499938964844,284.47271728515625,297.1478881835937,298.2432861328125,293.1499938964844,293.1499938964844,283.1499938964844,22876.806640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440137147903442,1.0,0.0,0.0,2.5733649730682373,2.573377847671509,4.418716628151742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5400.03955078125,0.0,563.5789794921875,1895.4371337890625,0.0,361.59075927734375,0.646507740020752,1.0,0.0,3.0,1.0,0.0
17648640,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.516754150390625,0.050000000745058,0.0461036078631877,296.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.516754150390625,0.050000000745058,0.0485493168234825,296.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.516754150390625,0.050000000745058,0.0358583591878414,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.516754150390625,0.050000000745058,0.0485493168234825,296.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.516754150390625,0.050000000745058,0.2302970588207245,284.9645690917969,284.95001220703125,297.1300048828125,294.1624450683594,296.9709167480469,296.8351135253906,284.96661376953125,1.0,0.1750498861074447,1.0,1.0,0.9823253750801086,1.0,-0.614008367061615,0.2872805297374725,0.3267278671264648,0.0458526797592639,0.8278763890266418,0.8278763890266418,0.0,31.623931884765625,25.0,14257.734375,0.0,46.18206024169922,1.0,283.1499938964844,284.4776611328125,297.1593322753906,298.25421142578125,293.1499938964844,293.1499938964844,283.1499938964844,22048.013671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435023963451385,1.0,0.0,0.0,2.5660336017608643,2.5660462379455566,4.3935744997725124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5402.68798828125,0.0,555.1008911132812,1895.4371337890625,0.0,360.4744262695313,0.6407913565635681,1.0,0.0,3.0,1.0,0.0
17648700,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.5191790461540222,0.050000000745058,0.0460771359503269,296.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.5191790461540222,0.050000000745058,0.0485214442014694,296.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.5191790461540222,0.050000000745058,0.0358377732336521,296.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.5191790461540222,0.050000000745058,0.0485214442014694,296.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.5191790461540222,0.050000000745058,0.2301648259162902,284.9700012207031,284.95001220703125,297.1583251953125,294.17742919921875,296.9850769042969,296.836669921875,284.9722900390625,1.0,0.1736956238746643,1.0,1.0,0.9806446433067322,1.0,-0.6136569380760193,0.287194162607193,0.3264627456665039,0.0457432158291339,0.8372323513031006,0.8372323513031006,0.0,30.91441535949707,25.0,14240.564453125,0.0,45.400047302246094,1.0,283.1499938964844,284.4854736328125,297.17205810546875,298.265380859375,293.1499938964844,293.1499938964844,283.1499938964844,21081.8828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428462386131286,1.0,0.0,0.0,2.5475094318389893,2.5475215911865234,4.3303691654728027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5404.01171875,0.0,539.7767333984375,1895.4371337890625,0.0,359.0465393066406,0.6379209756851196,1.0,0.0,3.0,1.0,0.0
17648760,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.5214129686355591,0.050000000745058,0.0460536815226078,296.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.5214129686355591,0.050000000745058,0.0484967455267906,296.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.5214129686355591,0.050000000745058,0.0358195304870605,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.5214129686355591,0.050000000745058,0.0484967455267906,296.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.5214129686355591,0.050000000745058,0.2300476878881454,284.9742431640625,284.95001220703125,297.1866760253906,294.1923828125,296.9994812011719,296.8386535644531,284.9750061035156,1.0,0.1724853068590164,1.0,1.0,0.9789694547653198,1.0,-0.6133455038070679,0.2871280014514923,0.3262175023555755,0.0456349961459636,0.8475445508956909,0.8475445508956909,0.0,30.28558349609375,25.0,14246.7333984375,0.0,44.70771026611328,1.0,283.1499938964844,284.48602294921875,297.1866455078125,298.2798156738281,293.1499938964844,293.1499938964844,283.1499938964844,20415.98828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422364830970764,1.0,0.0,0.0,2.549202919006348,2.549215316772461,4.3361291091059684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5407.341796875,0.0,537.227783203125,1895.4371337890625,0.0,357.724365234375,0.6343979239463806,1.0,0.0,3.0,1.0,0.0
17648820,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.5234676003456116,0.050000000745058,0.0460328534245491,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.5234676003456116,0.050000000745058,0.0484748147428035,296.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.5234676003456116,0.050000000745058,0.0358033329248428,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.5234676003456116,0.050000000745058,0.0484748147428035,296.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.5234676003456116,0.050000000745058,0.22994364798069,284.9768981933594,284.95001220703125,297.2149963378906,294.20733642578125,297.0140686035156,296.84100341796875,284.9783020019531,1.0,0.1714018732309341,1.0,1.0,0.9772942662239076,1.0,-0.6130689382553101,0.2870795130729675,0.3259894251823425,0.045528057962656,0.8577722311019897,0.8577722311019897,0.0,29.72690391540528,25.0,14232.9052734375,0.0,44.09319686889648,1.0,283.1499938964844,284.4908752441406,297.2016296386719,298.2937927246094,293.1499938964844,293.1499938964844,283.1499938964844,19606.42578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416694343090057,1.0,0.0,0.0,2.536697626113892,2.5367095470428467,4.2936903810186777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5409.10205078125,0.0,526.1895141601562,1895.4371337890625,0.0,356.4988708496094,0.6330446004867554,1.0,0.0,3.0,1.0,0.0
17648880,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.5253519415855408,0.050000000745058,0.046014342457056,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.5253519415855408,0.050000000745058,0.0484553165733814,296.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.5253519415855408,0.050000000745058,0.0357889309525489,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.5253519415855408,0.050000000745058,0.0484553165733814,296.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.5253519415855408,0.050000000745058,0.2298511713743209,284.9792785644531,284.95001220703125,297.24334716796875,294.22222900390625,297.0288391113281,296.8436584472656,284.9794311523437,1.0,0.170431911945343,1.0,1.0,0.9756190776824952,1.0,-0.6128231287002563,0.2870466113090515,0.3257765173912048,0.0454224869608879,0.8687905669212341,0.8687905669212341,0.0,29.230113983154297,25.0,14241.6982421875,0.0,43.5472297668457,1.0,283.1499938964844,284.4894714355469,297.217529296875,298.3101501464844,293.1499938964844,293.1499938964844,283.1499938964844,19063.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412392079830169,1.0,0.0,0.0,2.542257070541382,2.542268991470337,4.312531984851377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5412.70556640625,0.0,526.3782958984375,1895.4371337890625,0.0,355.5716552734375,0.6305499076843262,1.0,0.0,3.0,1.0,0.0
17648940,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.5270764231681824,0.050000000745058,0.0459978654980659,296.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.5270764231681824,0.050000000745058,0.0484379678964614,296.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.5270764231681824,0.050000000745058,0.0357761196792125,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.5270764231681824,0.050000000745058,0.0484379678964614,296.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.5270764231681824,0.050000000745058,0.2297688722610473,284.980712890625,284.95001220703125,297.27166748046875,294.23712158203125,297.04376220703125,296.8465881347656,284.9817810058594,1.0,0.1695630252361297,1.0,1.0,0.9739438891410828,1.0,-0.6126043796539307,0.2870273292064667,0.325577050447464,0.0453184060752391,0.8796722292900085,0.8796722292900085,0.0,28.78782081604004,25.0,14229.474609375,0.0,43.0615234375,1.0,283.1499938964844,284.4932556152344,297.2330627441406,298.3251342773437,293.1499938964844,293.1499938964844,283.1499938964844,18360.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408715665340423,1.0,0.0,0.0,2.5318310260772705,2.5318427085876465,4.2772319375217204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5414.56298828125,0.0,517.0894775390625,1895.4371337890625,0.0,354.78106689453125,0.6297926306724548,1.0,0.0,3.0,1.0,0.0
17649000,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5286515951156616,0.050000000745058,0.0459831915795803,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5286515951156616,0.050000000745058,0.0484225153923034,296.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5286515951156616,0.050000000745058,0.035764705389738,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5286515951156616,0.050000000745058,0.0484225153923034,296.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5286515951156616,0.050000000745058,0.2296955585479736,284.98248291015625,284.95001220703125,297.29998779296875,294.25201416015625,297.05877685546875,296.8497314453125,284.98248291015625,1.0,0.1687843203544616,1.0,1.0,0.9722686409950256,1.0,-0.6124094724655151,0.2870199978351593,0.3253895044326782,0.0452160015702247,0.8914408087730408,0.8914408087730408,0.0,28.39360618591309,25.0,14239.5537109375,0.0,42.6289176940918,1.0,283.1499938964844,284.49139404296875,297.2489624023437,298.341796875,293.1499938964844,293.1499938964844,283.1499938964844,17892.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406156539916992,1.0,0.0,0.0,2.5383076667785645,2.5383193492889404,4.299143085972901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5418.1767578125,0.0,518.1441040039062,1895.4371337890625,0.0,354.23175048828125,0.6306144595146179,1.0,0.0,3.0,1.0,0.0
17649060,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5300877094268799,0.050000000745058,0.0459701046347618,296.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5300877094268799,0.050000000745058,0.0484087355434894,296.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5300877094268799,0.050000000745058,0.0357545278966426,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5300877094268799,0.050000000745058,0.0484087355434894,296.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5300877094268799,0.050000000745058,0.2296302020549774,284.9815673828125,284.95001220703125,297.3283386230469,294.266845703125,297.07391357421875,296.85302734375,284.9807434082031,1.0,0.1680862009525299,1.0,1.0,0.9705984592437744,1.0,-0.6122357249259949,0.2870230376720428,0.325212687253952,0.045115403831005,0.9015777111053468,0.9015777111053468,0.0,28.04195022583008,25.0,14249.0341796875,0.0,42.24325180053711,1.0,283.1499938964844,284.4868469238281,297.2650451660156,298.3587646484375,293.1499938964844,293.1499938964844,283.1499938964844,17581.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404968619346618,1.0,0.0,0.0,2.5492188930511475,2.5492305755615234,4.336182826136792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5421.63037109375,0.0,522.42578125,1895.4371337890625,0.0,353.97705078125,0.6326218843460083,1.0,0.0,3.0,1.0,0.0
17649120,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.5313957333564758,0.050000000745058,0.0459584221243858,296.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.5313957333564758,0.050000000745058,0.0483964346349239,296.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.5313957333564758,0.050000000745058,0.0357454419136047,296.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.5313957333564758,0.050000000745058,0.0483964346349239,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.5313957333564758,0.050000000745058,0.2295718342065811,284.97900390625,284.95001220703125,297.3566589355469,294.2816772460937,297.0891418457031,296.85650634765625,284.9777526855469,1.0,0.1674597561359405,1.0,1.0,0.9689282178878784,1.0,-0.6120806336402893,0.287035197019577,0.3250454068183899,0.0450169406831264,0.9099870324134828,0.9099870324134828,0.0,27.7278060913086,25.0,14258.279296875,0.0,41.89891815185547,1.0,283.1499938964844,284.4810485839844,297.2808837890625,298.3755798339844,293.1499938964844,293.1499938964844,283.1499938964844,17399.099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404696226119995,1.0,0.0,0.0,2.562249660491944,2.56226134300232,4.380626705824398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5424.93505859375,0.0,528.5724487304688,1895.4371337890625,0.0,353.91864013671875,0.6382812261581421,1.0,0.0,3.0,1.0,0.0
17649180,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.5325847864151001,0.050000000745058,0.0459479913115501,296.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.5325847864151001,0.050000000745058,0.0483854487538337,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.5325847864151001,0.050000000745058,0.0357373282313346,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.5325847864151001,0.050000000745058,0.0483854487538337,296.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.5325847864151001,0.050000000745058,0.2295197248458862,284.9735412597656,284.95001220703125,297.385009765625,294.2965087890625,297.1044311523437,296.8600769042969,284.97021484375,1.0,0.1668977737426757,1.0,1.0,0.9672579765319824,1.0,-0.6119421124458313,0.2870552837848663,0.3248867988586426,0.0449209026992321,0.9152554869651794,0.9152554869651794,0.0,27.44712257385254,25.0,14287.8681640625,0.0,41.5914192199707,1.0,283.1499938964844,284.46649169921875,297.29718017578125,298.39410400390625,293.1499938964844,293.1499938964844,283.1499938964844,17630.2890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406086802482605,1.0,0.0,0.0,2.59778904914856,2.597800970077514,4.502991259869305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5429.7353515625,0.0,549.5164794921875,1895.4371337890625,0.0,354.2168273925781,0.6440069675445557,1.0,0.0,3.0,1.0,0.0
17649240,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5336646437644958,0.050000000745058,0.045938666909933,296.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5336646437644958,0.050000000745058,0.048375628888607,296.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5336646437644958,0.050000000745058,0.0357300750911235,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5336646437644958,0.050000000745058,0.048375628888607,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5336646437644958,0.050000000745058,0.2294731587171554,284.965576171875,284.95001220703125,297.413330078125,294.311279296875,297.1197509765625,296.8637390136719,284.9627380371094,1.0,0.1663933247327804,1.0,1.0,0.9655877947807312,1.0,-0.611818253993988,0.2870822548866272,0.3247360289096832,0.0448275804519653,0.916433036327362,0.916433036327362,0.0,27.196090698242188,25.0,14295.205078125,0.0,41.3165283203125,1.0,283.1499938964844,284.4560241699219,297.3126220703125,298.4105529785156,293.1499938964844,293.1499938964844,283.1499938964844,17845.962890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407851994037628,1.0,0.0,0.0,2.6190810203552246,2.619093179702759,4.577108541070629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5432.5576171875,0.0,562.7393188476562,1895.4371337890625,0.0,354.5955810546875,0.6520167589187622,1.0,0.0,3.0,1.0,0.0
17649300,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.5346442461013794,0.050000000745058,0.0459303297102451,296.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.5346442461013794,0.050000000745058,0.0483668483793735,296.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.5346442461013794,0.050000000745058,0.0357235893607139,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.5346442461013794,0.050000000745058,0.0483668483793735,296.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.5346442461013794,0.050000000745058,0.2294315099716186,284.9573059082031,284.95001220703125,297.4416809082031,294.3260498046875,297.1351013183594,296.867431640625,284.95343017578125,1.0,0.1659403890371322,1.0,1.0,0.9639175534248352,1.0,-0.6117075681686401,0.2871151268482208,0.3245924115180969,0.04473727196455,0.9148283004760742,0.9148283004760742,0.0,26.971433639526367,25.0,14321.7734375,0.0,41.07062149047852,1.0,283.1499938964844,284.4400329589844,297.3280029296875,298.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,18398.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410108029842376,1.0,0.0,0.0,2.6575136184692383,2.6575262546539307,4.712423731234594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5436.81201171875,0.0,588.015380859375,1895.4371337890625,0.0,355.080322265625,0.6587866544723511,1.0,0.0,3.0,1.0,0.0
17649360,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5355316996574402,0.050000000745058,0.0459228716790676,296.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5355316996574402,0.050000000745058,0.0483589954674243,296.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5355316996574402,0.050000000745058,0.0357177890837192,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5355316996574402,0.050000000745058,0.0483589954674243,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5355316996574402,0.050000000745058,0.229394257068634,284.9486083984375,284.95001220703125,297.4700012207031,294.3408203125,297.1505126953125,296.8711853027344,284.9458312988281,1.0,0.1655337810516357,1.0,1.0,0.9622504115104676,1.0,-0.6116085052490234,0.2871530652046203,0.3244554698467254,0.0446502231061458,0.9099483489990234,0.9099483489990234,0.0,26.77035140991211,25.0,14326.2939453125,0.0,40.85060501098633,1.0,283.1499938964844,284.4299621582031,297.3424987792969,298.4430847167969,293.1499938964844,293.1499938964844,283.1499938964844,18861.322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411749243736267,1.0,0.0,0.0,2.6777923107147217,2.677804946899414,4.784616294273292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5439.1826171875,0.0,602.5708618164062,1895.4371337890625,0.0,355.43328857421875,0.6668626666069031,1.0,0.0,3.0,1.0,0.0
17649420,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5363357663154602,0.050000000745058,0.0459161922335624,296.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5363357663154602,0.050000000745058,0.0483519621193409,296.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5363357663154602,0.050000000745058,0.0357125923037529,296.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5363357663154602,0.050000000745058,0.0483519621193409,296.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5363357663154602,0.050000000745058,0.229360893368721,284.94097900390625,284.95001220703125,297.4983215332031,294.35552978515625,297.1659240722656,296.8749694824219,284.9376220703125,1.0,0.1651683449745178,1.0,1.0,0.9605832695961,1.0,-0.6115198135375977,0.2871952652931213,0.3243245780467987,0.0445667766034603,0.9031694531440736,0.9031694531440736,0.0,26.59010124206543,25.0,14348.513671875,0.0,40.653446197509766,1.0,283.1499938964844,284.4160461425781,297.3570556640625,298.4591979980469,293.1499938964844,293.1499938964844,283.1499938964844,19614.9921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413167536258697,1.0,0.0,0.0,2.7120089530944824,2.712022066116333,4.907672632725735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5442.95263671875,0.0,627.4592895507812,1895.4371337890625,0.0,355.73858642578125,0.6729018092155457,1.0,0.0,3.0,1.0,0.0
