time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.5370634198188782,0.050000000745058,0.0459102094173431,296.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.5370634198188782,0.050000000745058,0.0483456626534462,296.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.5370634198188782,0.050000000745058,0.0357079394161701,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.5370634198188782,0.050000000745058,0.0483456626534462,296.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.5370634198188782,0.050000000745058,0.2293310016393661,284.93389892578125,284.95001220703125,297.52667236328125,294.3702392578125,297.1813659667969,296.8788146972656,284.93194580078125,1.0,0.1648399829864502,1.0,1.0,0.9589161276817322,1.0,-0.6114403605461121,0.2872410714626312,0.3241993188858032,0.0444872267544269,0.8941766023635864,0.8941766023635864,0.0,26.42852783203125,25.0,14349.138671875,0.0,40.47677612304688,1.0,283.1499938964844,284.4089660644531,297.3709716796875,298.4732971191406,293.1499938964844,293.1499938964844,283.1499938964844,20228.5390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413557052612304,1.0,0.0,0.0,2.72571349143982,2.725727081298828,4.957398118676792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5444.96484375,0.0,639.33740234375,1895.4371337890625,0.0,355.822509765625,0.6736695170402527,1.0,0.0,3.0,1.0,0.0
17649540,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.5377213358879089,0.050000000745058,0.0459048487246036,296.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.5377213358879089,0.050000000745058,0.0483400151133537,296.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.5377213358879089,0.050000000745058,0.0357037708163261,296.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.5377213358879089,0.050000000745058,0.0483400151133537,296.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.5377213358879089,0.050000000745058,0.2293042242527008,284.93231201171875,284.95001220703125,297.55499267578125,294.3849182128906,297.19683837890625,296.8826904296875,284.933349609375,1.0,0.1645448952913284,1.0,1.0,0.9572489261627196,1.0,-0.6113691926002502,0.2872898578643799,0.324079304933548,0.0444118455052375,0.8872559666633606,0.8872559666633606,0.0,26.28363800048828,25.0,14331.0224609375,0.0,40.31839370727539,1.0,283.1499938964844,284.4135437011719,297.3836975097656,298.4848022460937,293.1499938964844,293.1499938964844,283.1499938964844,20382.701171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411420524120331,1.0,0.0,0.0,2.7096004486083984,2.709613800048828,4.89895967348275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5445.564453125,0.0,630.2467041015625,1895.4371337890625,0.0,355.36260986328125,0.6727816462516785,1.0,0.0,3.0,1.0,0.0
17649600,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.538316011428833,0.050000000745058,0.0459000431001186,296.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.538316011428833,0.050000000745058,0.0483349561691284,296.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.538316011428833,0.050000000745058,0.0357000343501567,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.538316011428833,0.050000000745058,0.0483349561691284,296.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.538316011428833,0.050000000745058,0.2292802184820175,284.9354858398437,284.95001220703125,297.5833435058594,294.39959716796875,297.2123718261719,296.8866577148437,284.9368896484375,1.0,0.1642796546220779,1.0,1.0,0.955581784248352,1.0,-0.6113053560256958,0.2873411476612091,0.3239642381668091,0.04434085637331,0.883960485458374,0.883960485458374,0.0,26.153654098510746,25.0,14332.77734375,0.0,40.17634201049805,1.0,283.1499938964844,284.4170837402344,297.3969116210937,298.49774169921875,293.1499938964844,293.1499938964844,283.1499938964844,20480.982421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407939612865448,1.0,0.0,0.0,2.702402353286743,2.702415704727173,4.872965746471891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5447.95947265625,0.0,626.3807373046875,1895.4371337890625,0.0,354.6144104003906,0.668330192565918,1.0,0.0,3.0,1.0,0.0
17649660,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.5388531684875488,0.050000000745058,0.0458957329392433,296.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.5388531684875488,0.050000000745058,0.0483304187655448,296.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.5388531684875488,0.050000000745058,0.0356966815888881,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.5388531684875488,0.050000000745058,0.0483304187655448,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.5388531684875488,0.050000000745058,0.2292587012052536,284.9408264160156,284.95001220703125,297.6116638183594,294.41424560546875,297.2279663085937,296.89068603515625,284.9438781738281,1.0,0.164041206240654,1.0,1.0,0.9539166688919068,1.0,-0.6112481355667114,0.2873944342136383,0.3238537311553955,0.0442742258310318,0.8834531307220459,0.8834531307220459,0.0,26.037004470825195,25.0,14316.3134765625,0.0,40.04889678955078,1.0,283.1499938964844,284.42791748046875,297.41015625,298.5096740722656,293.1499938964844,293.1499938964844,283.1499938964844,20143.109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403180480003357,1.0,0.0,0.0,2.67484974861145,2.6748626232147217,4.774106514560117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5449.048828125,0.0,607.8419799804688,1895.4371337890625,0.0,353.5938720703125,0.664313554763794,1.0,0.0,3.0,1.0,0.0
17649720,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5393381118774414,0.050000000745058,0.0458918698132038,296.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5393381118774414,0.050000000745058,0.0483263507485389,296.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5393381118774414,0.050000000745058,0.0356936752796173,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5393381118774414,0.050000000745058,0.0483263507485389,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5393381118774414,0.050000000745058,0.2292393893003463,284.947998046875,284.95001220703125,297.6400146484375,294.4288635253906,297.2435607910156,296.8948059082031,284.9504699707031,1.0,0.1638268083333969,1.0,1.0,0.9522514939308168,1.0,-0.6111968159675598,0.2874495089054107,0.3237473368644714,0.0442119129002094,0.8864127397537231,0.8864127397537231,0.0,25.932287216186523,25.0,14321.12109375,0.0,39.934513092041016,1.0,283.1499938964844,284.4345092773437,297.4244384765625,298.5238952636719,293.1499938964844,293.1499938964844,283.1499938964844,19843.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398488402366638,1.0,0.0,0.0,2.6629786491394043,2.662991762161255,4.73182581117726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5452.013671875,0.0,599.1209106445312,1895.4371337890625,0.0,352.5904235839844,0.6583317518234253,1.0,0.0,3.0,1.0,0.0
17649780,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5397757291793823,0.050000000745058,0.0458884052932262,296.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5397757291793823,0.050000000745058,0.0483226999640464,296.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5397757291793823,0.050000000745058,0.0356909818947315,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5397757291793823,0.050000000745058,0.0483226999640464,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5397757291793823,0.050000000745058,0.2292220741510391,284.9552917480469,284.95001220703125,297.6683349609375,294.4434509277344,297.2592468261719,296.89898681640625,284.9587097167969,1.0,0.1636340320110321,1.0,1.0,0.9505863189697266,1.0,-0.6111508011817932,0.2875060737133026,0.323644757270813,0.0441538132727146,0.8917214274406433,0.8917214274406433,0.0,25.8382568359375,25.0,14307.73046875,0.0,39.831825256347656,1.0,283.1499938964844,284.4462890625,297.4388122558594,298.53729248046875,293.1499938964844,293.1499938964844,283.1499938964844,19214.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393731653690338,1.0,0.0,0.0,2.6353578567504883,2.6353704929351807,4.634176207218843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5453.58837890625,0.0,579.4896850585938,1895.4371337890625,0.0,351.5758056640625,0.6539164781570435,1.0,0.0,3.0,1.0,0.0
17649840,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5401704907417297,0.050000000745058,0.045885294675827,296.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5401704907417297,0.050000000745058,0.0483194254338741,296.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5401704907417297,0.050000000745058,0.0356885604560375,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5401704907417297,0.050000000745058,0.0483194254338741,296.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5401704907417297,0.050000000745058,0.2292065471410751,284.9629211425781,284.95001220703125,297.6966552734375,294.4580383300781,297.2749328613281,296.9032592773437,284.9652709960937,1.0,0.1634606719017028,1.0,1.0,0.9489211440086364,1.0,-0.6111094951629639,0.2875639200210571,0.3235455751419067,0.0440998040139675,0.899909257888794,0.899909257888794,0.0,25.75379753112793,25.0,14316.1845703125,0.0,39.73960876464844,1.0,283.1499938964844,284.4522399902344,297.4539794921875,298.5528869628906,293.1499938964844,293.1499938964844,283.1499938964844,18720.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389906227588653,1.0,0.0,0.0,2.626208543777466,2.626220941543579,4.602054275437695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5456.9892578125,0.0,571.5328979492188,1895.4371337890625,0.0,350.7617492675781,0.651276171207428,1.0,0.0,3.0,1.0,0.0
17649900,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.540526270866394,0.050000000745058,0.0458825044333934,296.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.540526270866394,0.050000000745058,0.0483164861798286,296.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.540526270866394,0.050000000745058,0.0356863923370838,296.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.540526270866394,0.050000000745058,0.0483164861798286,296.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.540526270866394,0.050000000745058,0.2291925996541977,284.9676513671875,284.95001220703125,297.7250061035156,294.4725952148437,297.2906799316406,296.90753173828125,284.96893310546875,1.0,0.163304790854454,1.0,1.0,0.9472560286521912,1.0,-0.6110724806785583,0.2876228988170624,0.3234495520591736,0.0440497323870658,0.9082306623458862,0.9082306623458862,0.0,25.67794609069824,25.0,14325.3759765625,0.0,39.65680694580078,1.0,283.1499938964844,284.4547119140625,297.4697265625,298.5693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18322.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387606084346771,1.0,0.0,0.0,2.623849391937256,2.62386155128479,4.593789810769522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5460.40625,0.0,568.0338134765625,1895.4371337890625,0.0,350.2731628417969,0.6502466201782227,1.0,0.0,3.0,1.0,0.0
17649960,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.5408470630645752,0.050000000745058,0.0458800010383129,296.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.5408470630645752,0.050000000745058,0.0483138486742973,296.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.5408470630645752,0.050000000745058,0.0356844440102577,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.5408470630645752,0.050000000745058,0.0483138486742973,296.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.5408470630645752,0.050000000745058,0.229180097579956,284.9700622558594,284.95001220703125,297.7533264160156,294.48712158203125,297.3064270019531,296.911865234375,284.9706115722656,1.0,0.1631645709276199,1.0,1.0,0.9455923438072203,1.0,-0.6110392212867737,0.2876828014850616,0.3233563899993896,0.0440034046769142,0.9161757826805116,0.9161757826805116,0.0,25.60978126525879,25.0,14335.3564453125,0.0,39.58241271972656,1.0,283.1499938964844,284.4548034667969,297.4855041503906,298.5860900878906,293.1499938964844,293.1499938964844,283.1499938964844,18024.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386604428291321,1.0,0.0,0.0,2.626138687133789,2.6261510848999023,4.601810132953689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5463.787109375,0.0,567.7456665039062,1895.4371337890625,0.0,350.060546875,0.6533810496330261,1.0,0.0,3.0,1.0,0.0
17650020,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.5411361455917358,0.050000000745058,0.0458777509629726,296.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.5411361455917358,0.050000000745058,0.0483114793896675,296.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.5411361455917358,0.050000000745058,0.0356826968491077,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.5411361455917358,0.050000000745058,0.0483114793896675,296.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.5411361455917358,0.050000000745058,0.2291688621044159,284.9688415527344,284.95001220703125,297.7816772460937,294.50164794921875,297.3221740722656,296.91619873046875,284.9670715332031,1.0,0.1630384027957916,1.0,1.0,0.943928599357605,1.0,-0.6110093593597412,0.2877435684204101,0.3232657611370086,0.0439606830477714,0.9220372438430786,0.9220372438430786,0.0,25.54850006103516,25.0,14365.75,0.0,39.51553726196289,1.0,283.1499938964844,284.4452514648437,297.5018310546875,298.604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18133.8359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387678802013397,1.0,0.0,0.0,2.65332293510437,2.6533355712890625,4.697573388057208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5468.67822265625,0.0,584.1121215820312,1895.4371337890625,0.0,350.2886047363281,0.6570895314216614,1.0,0.0,3.0,1.0,0.0
17650080,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.5413965582847595,0.050000000745058,0.0458757318556308,296.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.5413965582847595,0.050000000745058,0.0483093559741973,296.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.5413965582847595,0.050000000745058,0.0356811247766017,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.5413965582847595,0.050000000745058,0.0483093559741973,296.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.5413965582847595,0.050000000745058,0.2291587889194488,284.9643859863281,284.95001220703125,297.8099975585937,294.5161437988281,297.3379211425781,296.9205017089844,284.9627380371094,1.0,0.1629248857498169,1.0,1.0,0.9422649145126344,1.0,-0.6109825372695923,0.2878051102161407,0.3231774270534515,0.0439213924109935,0.9245853424072266,0.9245853424072266,0.0,25.4934139251709,25.0,14375.4912109375,0.0,39.45543670654297,1.0,283.1499938964844,284.4384765625,297.51739501953125,298.6214904785156,293.1499938964844,293.1499938964844,283.1499938964844,18224.34375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389555156230926,1.0,0.0,0.0,2.668640851974488,2.66865348815918,4.751968845084775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5471.6953125,0.0,593.6334838867188,1895.4371337890625,0.0,350.6871337890625,0.6636109352111816,1.0,0.0,3.0,1.0,0.0
17650140,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.5416309833526611,0.050000000745058,0.0458739213645458,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.5416309833526611,0.050000000745058,0.0483074486255645,296.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.5416309833526611,0.050000000745058,0.0356797166168689,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.5416309833526611,0.050000000745058,0.0483074486255645,296.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.5416309833526611,0.050000000745058,0.229149729013443,284.958740234375,284.95001220703125,297.8383483886719,294.5306091308594,297.3536682128906,296.9248046875,284.9557189941406,1.0,0.1628227680921554,1.0,1.0,0.9406012296676636,1.0,-0.610958456993103,0.2878673374652862,0.3230911195278168,0.0438853502273559,0.9247905015945436,0.9247905015945436,0.0,25.44388961791992,25.0,14404.490234375,0.0,39.40141677856445,1.0,283.1499938964844,284.4251708984375,297.5328369140625,298.63922119140625,293.1499938964844,293.1499938964844,283.1499938964844,18658.56640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392275512218475,1.0,0.0,0.0,2.70326828956604,2.7032811641693115,4.876089292338293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5476.12060546875,0.0,616.8115234375,1895.4371337890625,0.0,351.2657470703125,0.6693820953369141,1.0,0.0,3.0,1.0,0.0
17650200,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5418420433998108,0.050000000745058,0.0458722934126853,296.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5418420433998108,0.050000000745058,0.0483057349920272,296.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5418420433998108,0.050000000745058,0.0356784500181674,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5418420433998108,0.050000000745058,0.0483057349920272,296.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5418420433998108,0.050000000745058,0.2291416078805923,284.9518737792969,284.95001220703125,297.8666687011719,294.5450744628906,297.3694152832031,296.9290771484375,284.9496459960937,1.0,0.1627308875322342,1.0,1.0,0.9389375448226928,1.0,-0.6109368801116943,0.2879302203655243,0.3230066299438476,0.0438523888587951,0.9219483137130736,0.9219483137130736,0.0,25.39935874938965,25.0,14412.564453125,0.0,39.35285186767578,1.0,283.1499938964844,284.41668701171875,297.5473327636719,298.6546936035156,293.1499938964844,293.1499938964844,283.1499938964844,19008.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394658207893371,1.0,0.0,0.0,2.7218236923217773,2.721836805343628,4.943258318235166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5478.71044921875,0.0,630.11962890625,1895.4371337890625,0.0,351.7732238769531,0.6769354939460754,1.0,0.0,3.0,1.0,0.0
17650260,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5420319437980652,0.050000000745058,0.0458708368241786,296.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5420319437980652,0.050000000745058,0.0483042001724243,296.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5420319437980652,0.050000000745058,0.0356773175299167,296.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5420319437980652,0.050000000745058,0.0483042001724243,296.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5420319437980652,0.050000000745058,0.2291343212127685,284.9453430175781,284.95001220703125,297.8949890136719,294.5595092773437,297.3851623535156,296.933349609375,284.9422912597656,1.0,0.1626482307910919,1.0,1.0,0.937274932861328,1.0,-0.6109175086021423,0.2879936695098877,0.3229238092899322,0.0438223220407962,0.9172108769416808,0.9172108769416808,0.0,25.359315872192383,25.0,14438.3212890625,0.0,39.30918502807617,1.0,283.1499938964844,284.40350341796875,297.5617980957031,298.6710510253906,293.1499938964844,293.1499938964844,283.1499938964844,19657.5625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396981298923492,1.0,0.0,0.0,2.7561659812927246,2.7561795711517334,5.068787345408055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5482.6611328125,0.0,655.21240234375,1895.4371337890625,0.0,352.2686767578125,0.6828746795654297,1.0,0.0,3.0,1.0,0.0
17650320,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5422028303146362,0.050000000745058,0.0458695255219936,296.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5422028303146362,0.050000000745058,0.0483028180897235,296.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5422028303146362,0.050000000745058,0.0356762968003749,296.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5422028303146362,0.050000000745058,0.0483028180897235,296.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5422028303146362,0.050000000745058,0.2291277796030044,284.93878173828125,284.95001220703125,297.92333984375,294.57391357421875,297.40087890625,296.9375915527344,284.9368591308594,1.0,0.1625738441944122,1.0,1.0,0.9356123208999634,1.0,-0.6109001040458679,0.2880576848983764,0.3228424191474914,0.0437950380146503,0.9101027846336364,0.9101027846336364,0.0,25.323299407958984,25.0,14443.296875,0.0,39.26992034912109,1.0,283.1499938964844,284.3962707519531,297.5755615234375,298.68536376953125,293.1499938964844,293.1499938964844,283.1499938964844,20177.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398380219936371,1.0,0.0,0.0,2.771671772003174,2.7716856002807617,5.125980351294857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5484.88134765625,0.0,668.0252685546875,1895.4371337890625,0.0,352.5673522949219,0.6899268627166748,1.0,0.0,3.0,1.0,0.0
17650380,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.5423564314842224,0.050000000745058,0.0458683483302593,296.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.5423564314842224,0.050000000745058,0.0483015812933445,296.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.5423564314842224,0.050000000745058,0.0356753841042518,296.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.5423564314842224,0.050000000745058,0.0483015812933445,296.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.5423564314842224,0.050000000745058,0.229121908545494,284.933349609375,284.95001220703125,297.95166015625,294.5882873535156,297.4166259765625,296.9418029785156,284.930908203125,1.0,0.1625069081783294,1.0,1.0,0.9339497089385986,1.0,-0.6108844876289368,0.2881221771240234,0.3227622807025909,0.0437704287469387,0.9018831849098206,0.9018831849098206,0.0,25.29090690612793,25.0,14464.91796875,0.0,39.23461151123047,1.0,283.1499938964844,284.3854675292969,297.58953857421875,298.70074462890625,293.1499938964844,293.1499938964844,283.1499938964844,20965.984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399403631687164,1.0,0.0,0.0,2.800650119781494,2.800664186477661,5.233727051745518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5488.458984375,0.0,691.2918090820312,1895.4371337890625,0.0,352.7859802246094,0.6947963833808899,1.0,0.0,3.0,1.0,0.0
17650440,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.5424945950508118,0.050000000745058,0.0458672940731048,296.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.5424945950508118,0.050000000745058,0.0483004711568355,296.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.5424945950508118,0.050000000745058,0.0356745608150959,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.5424945950508118,0.050000000745058,0.0483004711568355,296.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.5424945950508118,0.050000000745058,0.2291166335344314,284.9284973144531,284.95001220703125,297.9800109863281,294.6026611328125,297.4323425292969,296.946044921875,284.9273681640625,1.0,0.1624466776847839,1.0,1.0,0.932287096977234,1.0,-0.6108704805374146,0.2881870865821838,0.3226833641529083,0.0437485426664352,0.8922011256217957,0.8922011256217957,0.0,25.261768341064453,25.0,14466.3037109375,0.0,39.20285415649414,1.0,283.1499938964844,284.381103515625,297.6030578613281,298.71441650390625,293.1499938964844,293.1499938964844,283.1499938964844,21584.306640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399425983428955,1.0,0.0,0.0,2.80924654006958,2.809260845184326,5.265905542728433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5490.42041015625,0.0,700.4954223632812,1895.4371337890625,0.0,352.7907409667969,0.6944028735160828,1.0,0.0,3.0,1.0,0.0
17650500,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.5426187515258789,0.050000000745058,0.045866347849369,296.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.5426187515258789,0.050000000745058,0.0482994727790355,296.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.5426187515258789,0.050000000745058,0.0356738269329071,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.5426187515258789,0.050000000745058,0.0482994727790355,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.5426187515258789,0.050000000745058,0.229111909866333,284.9287414550781,284.95001220703125,298.0083312988281,294.61700439453125,297.4481201171875,296.9503173828125,284.9303894042969,1.0,0.1623924821615219,1.0,1.0,0.9306244850158693,1.0,-0.6108579039573669,0.2882522940635681,0.3226055800914764,0.0437294654548168,0.8850331902503967,0.8850331902503967,0.0,25.23555374145508,25.0,14450.2880859375,0.0,39.174293518066406,1.0,283.1499938964844,284.3876342773437,297.6156005859375,298.7257995605469,293.1499938964844,293.1499938964844,283.1499938964844,21710.453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397140741348266,1.0,0.0,0.0,2.7887258529663086,2.7887401580810547,5.189255034565576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5491.08935546875,0.0,687.7737426757812,1895.4371337890625,0.0,352.3027038574219,0.6925022602081299,1.0,0.0,3.0,1.0,0.0
17650560,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.5427303314208984,0.050000000745058,0.045865498483181,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.5427303314208984,0.050000000745058,0.0482985787093639,296.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.5427303314208984,0.050000000745058,0.0356731638312339,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.5427303314208984,0.050000000745058,0.0482985787093639,296.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.5427303314208984,0.050000000745058,0.2291076630353927,284.93328857421875,284.95001220703125,298.0366516113281,294.6313171386719,297.4639892578125,296.9547424316406,284.9352111816406,1.0,0.1623437255620956,1.0,1.0,0.9289630055427552,1.0,-0.6108465790748596,0.2883176505565643,0.3225289285182953,0.0437132678925991,0.8817259669303894,0.8817259669303894,0.0,25.21198272705078,25.0,14453.5068359375,0.0,39.14861679077149,1.0,283.1499938964844,284.3927917480469,297.628662109375,298.7386779785156,293.1499938964844,293.1499938964844,283.1499938964844,21769.65625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393755793571472,1.0,0.0,0.0,2.777946949005127,2.777961015701294,5.149217372490966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5493.51171875,0.0,681.120361328125,1895.4371337890625,0.0,351.5809326171875,0.6872095465660095,1.0,0.0,3.0,1.0,0.0
17650620,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.5428305864334106,0.050000000745058,0.0458647347986698,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.5428305864334106,0.050000000745058,0.0482977740466594,296.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.5428305864334106,0.050000000745058,0.0356725715100765,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.5428305864334106,0.050000000745058,0.0482977740466594,296.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.5428305864334106,0.050000000745058,0.2291038483381271,284.9397277832031,284.95001220703125,298.06500244140625,294.6456298828125,297.47998046875,296.9594116210937,284.9430847167969,1.0,0.1622998416423797,1.0,1.0,0.927301585674286,1.0,-0.6108364462852478,0.2883831262588501,0.3224533498287201,0.0437000766396522,0.8813955187797546,0.8813955187797546,0.0,25.190763473510746,25.0,14439.763671875,0.0,39.12550735473633,1.0,283.1499938964844,284.4045715332031,297.64178466796875,298.75067138671875,293.1499938964844,293.1499938964844,283.1499938964844,21376.125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389325380325317,1.0,0.0,0.0,2.7479264736175537,2.7479403018951416,5.038526751377503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5494.70703125,0.0,659.6953125,1895.4371337890625,0.0,350.6383056640625,0.682600736618042,1.0,0.0,3.0,1.0,0.0
17650680,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.542920708656311,0.050000000745058,0.0458640493452549,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.542920708656311,0.050000000745058,0.0482970550656318,296.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.542920708656311,0.050000000745058,0.0356720387935638,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.542920708656311,0.050000000745058,0.0482970550656318,296.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.542920708656311,0.050000000745058,0.2291004359722137,284.94757080078125,284.95001220703125,298.09332275390625,294.659912109375,297.49609375,296.9642639160156,284.95025634765625,1.0,0.1622603386640548,1.0,1.0,0.925640106201172,1.0,-0.6108273863792419,0.2884485721588135,0.3223788142204284,0.0436899997293949,0.884556233882904,0.884556233882904,0.0,25.17167091369629,25.0,14446.57421875,0.0,39.10471725463867,1.0,283.1499938964844,284.41180419921875,297.6559143066406,298.764892578125,293.1499938964844,293.1499938964844,283.1499938964844,21026.599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385136663913727,1.0,0.0,0.0,2.7344744205474854,2.734488010406494,4.989316835235513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5497.7099609375,0.0,649.265380859375,1895.4371337890625,0.0,349.74920654296875,0.6762237548828125,1.0,0.0,3.0,1.0,0.0
17650740,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.5430017113685608,0.050000000745058,0.0458634383976459,296.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.5430017113685608,0.050000000745058,0.0482964068651199,296.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.5430017113685608,0.050000000745058,0.0356715619564056,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.5430017113685608,0.050000000745058,0.0482964068651199,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.5430017113685608,0.050000000745058,0.2290973663330078,284.95526123046875,284.95001220703125,298.1216735839844,294.6741638183594,297.51226806640625,296.96923828125,284.9587707519531,1.0,0.1622247844934463,1.0,1.0,0.9239786863327026,1.0,-0.6108192205429077,0.2885138988494873,0.322305291891098,0.0436831451952457,0.8900673389434814,0.8900673389434814,0.0,25.154491424560547,25.0,14436.1923828125,0.0,39.08601379394531,1.0,283.1499938964844,284.4237060546875,297.6700744628906,298.7783508300781,293.1499938964844,293.1499938964844,283.1499938964844,20348.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381009042263031,1.0,0.0,0.0,2.70617938041687,2.7061927318573,4.886596798314713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5499.37890625,0.0,627.9574584960938,1895.4371337890625,0.0,348.8751525878906,0.6716299653053284,1.0,0.0,3.0,1.0,0.0
17650800,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5430744290351868,0.050000000745058,0.0458628870546817,296.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5430744290351868,0.050000000745058,0.0482958257198333,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5430744290351868,0.050000000745058,0.0356711335480213,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5430744290351868,0.050000000745058,0.0482958257198333,296.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5430744290351868,0.050000000745058,0.2290946096181869,284.9630126953125,284.95001220703125,298.1499938964844,294.6884155273437,297.5284729003906,296.97430419921875,284.96539306640625,1.0,0.1621927917003631,1.0,1.0,0.9223172068595886,1.0,-0.6108118891716003,0.2885790765285492,0.3222328126430511,0.0436796247959136,0.8983569741249084,0.8983569741249084,0.0,25.1390323638916,25.0,14446.7744140625,0.0,39.06918716430664,1.0,283.1499938964844,284.4296569824219,297.6849975585937,298.7938537597656,293.1499938964844,293.1499938964844,283.1499938964844,19818.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377859830856323,1.0,0.0,0.0,2.6969354152679443,2.696948528289795,4.85327007027081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5502.78955078125,0.0,619.380859375,1895.4371337890625,0.0,348.2095947265625,0.6659465432167053,1.0,0.0,3.0,1.0,0.0
17650860,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.5431397557258606,0.050000000745058,0.045862391591072,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.5431397557258606,0.050000000745058,0.0482953041791915,296.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.5431397557258606,0.050000000745058,0.0356707498431205,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.5431397557258606,0.050000000745058,0.0482953041791915,296.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.5431397557258606,0.050000000745058,0.2290921360254287,284.9697570800781,284.95001220703125,298.1783447265625,294.7025756835937,297.5447082519531,296.9794311523437,284.9728088378906,1.0,0.1621640026569366,1.0,1.0,0.920656681060791,1.0,-0.610805332660675,0.288644403219223,0.322160929441452,0.043678555637598,0.9082472920417786,0.9082472920417786,0.0,25.125120162963867,25.0,14438.927734375,0.0,39.05405044555664,1.0,283.1499938964844,284.4397888183594,297.6996154785156,298.8081970214844,293.1499938964844,293.1499938964844,283.1499938964844,19055.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375158250331878,1.0,0.0,0.0,2.6736059188842773,2.673618793487549,4.769668180415465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5504.66845703125,0.0,601.1360473632812,1895.4371337890625,0.0,347.6395568847656,0.662315845489502,1.0,0.0,3.0,1.0,0.0
17650920,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.54319828748703,0.050000000745058,0.0458619482815265,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.54319828748703,0.050000000745058,0.0482948385179042,296.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.54319828748703,0.050000000745058,0.0356704033911228,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.54319828748703,0.050000000745058,0.0482948385179042,296.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.54319828748703,0.050000000745058,0.229089930653572,284.9762268066406,284.95001220703125,298.2066650390625,294.7165832519531,297.5609741210937,296.98455810546875,284.9780578613281,1.0,0.1621380895376205,1.0,1.0,0.9189961552619934,1.0,-0.6107994318008423,0.2887102663516998,0.3220891654491424,0.0436789840459823,0.9203012585639954,0.9203012585639954,0.0,25.11260032653809,25.0,14451.8056640625,0.0,39.04043197631836,1.0,283.1499938964844,284.4437255859375,297.7145690917969,298.8241271972656,293.1499938964844,293.1499938964844,283.1499938964844,18498.568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373561441898346,1.0,0.0,0.0,2.669234037399292,2.6692466735839844,4.754081430746737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5508.19775390625,0.0,595.4855346679688,1895.4371337890625,0.0,347.3030090332031,0.6636658310890198,1.0,0.0,3.0,1.0,0.0
17650980,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.5432507395744324,0.050000000745058,0.0458615496754646,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.5432507395744324,0.050000000745058,0.0482944212853908,296.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.5432507395744324,0.050000000745058,0.035670094192028,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.5432507395744324,0.050000000745058,0.0482944212853908,296.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.5432507395744324,0.050000000745058,0.2290879487991333,284.97760009765625,284.95001220703125,298.2349853515625,294.7304992675781,297.5772399902344,296.9896850585937,284.9765625,1.0,0.1621147841215133,1.0,1.0,0.9173356294631958,1.0,-0.610794186592102,0.288776695728302,0.3220174610614776,0.0436809286475181,0.930416464805603,0.930416464805603,0.0,25.101333618164062,25.0,14484.2216796875,0.0,39.02817916870117,1.0,283.1499938964844,284.43634033203125,297.73046875,298.8424377441406,293.1499938964844,293.1499938964844,283.1499938964844,18403.056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374468922615051,1.0,0.0,0.0,2.693243265151977,2.693256139755249,4.839990310756548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5513.18359375,0.0,609.3265991210938,1895.4371337890625,0.0,347.4942321777344,0.6664126515388489,1.0,0.0,3.0,1.0,0.0
17651040,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.5432977080345154,0.050000000745058,0.0458611957728862,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.5432977080345154,0.050000000745058,0.048294048756361,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.5432977080345154,0.050000000745058,0.0356698185205459,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.5432977080345154,0.050000000745058,0.048294048756361,296.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.5432977080345154,0.050000000745058,0.2290861755609512,284.9745483398437,284.95001220703125,298.2633361816406,294.7442626953125,297.5934753417969,296.9947814941406,284.9732360839844,1.0,0.1620937883853912,1.0,1.0,0.9156751036643982,1.0,-0.61078941822052,0.2888436317443847,0.3219458162784576,0.043684396892786,0.9370943903923036,0.9370943903923036,0.0,25.0911922454834,25.0,14496.6376953125,0.0,39.01715850830078,1.0,283.1499938964844,284.430419921875,297.7456359863281,298.85906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18335.984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376638829708099,1.0,0.0,0.0,2.7078773975372314,2.707890272140503,4.892730771643983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5516.31005859375,0.0,617.8278198242188,1895.4371337890625,0.0,347.95184326171875,0.6725925803184509,1.0,0.0,3.0,1.0,0.0
17651100,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5433397889137268,0.050000000745058,0.0458608791232109,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5433397889137268,0.050000000745058,0.0482937134802341,296.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5433397889137268,0.050000000745058,0.0356695726513862,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5433397889137268,0.050000000745058,0.0482937134802341,296.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5433397889137268,0.050000000745058,0.2290845811367035,284.969482421875,284.95001220703125,298.2916564941406,294.7579040527344,297.60968017578125,296.99981689453125,284.966552734375,1.0,0.1620749086141586,1.0,1.0,0.9140145778656006,1.0,-0.6107852458953857,0.2889110743999481,0.3218741416931152,0.0436893999576568,0.9411935806274414,0.9411935806274414,0.0,25.08206558227539,25.0,14528.28125,0.0,39.00724029541016,1.0,283.1499938964844,284.4171447753906,297.7606506347656,298.8765869140625,293.1499938964844,293.1499938964844,283.1499938964844,18645.15625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380045235157013,1.0,0.0,0.0,2.743837118148804,2.7438504695892334,5.023541689297417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5520.81201171875,0.0,641.7515258789062,1895.4371337890625,0.0,348.6713256835937,0.6785170435905457,1.0,0.0,3.0,1.0,0.0
17651160,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.5433773994445801,0.050000000745058,0.0458605960011482,296.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.5433773994445801,0.050000000745058,0.0482934154570102,296.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.5433773994445801,0.050000000745058,0.0356693528592586,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.5433773994445801,0.050000000745058,0.0482934154570102,296.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.5433773994445801,0.050000000745058,0.22908316552639,284.9626159667969,284.95001220703125,298.32000732421875,294.7714538574219,297.6258850097656,297.0047912597656,284.960205078125,1.0,0.1620579212903976,1.0,1.0,0.9123551249504088,1.0,-0.6107814311981201,0.2889789640903473,0.3218024969100952,0.0436959229409694,0.941918969154358,0.941918969154358,0.0,25.073854446411133,25.0,14539.6591796875,0.0,38.99832534790039,1.0,283.1499938964844,284.4078674316406,297.7745361328125,298.8918151855469,293.1499938964844,293.1499938964844,283.1499938964844,18892.494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383396804332733,1.0,0.0,0.0,2.765401601791382,2.7654149532318115,5.102813815938134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5523.47216796875,0.0,656.7360229492188,1895.4371337890625,0.0,349.3805236816406,0.6866264343261719,1.0,0.0,3.0,1.0,0.0
17651220,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.5434110164642334,0.050000000745058,0.0458603426814079,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.5434110164642334,0.050000000745058,0.0482931472361087,296.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.5434110164642334,0.050000000745058,0.0356691554188728,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.5434110164642334,0.050000000745058,0.0482931472361087,296.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.5434110164642334,0.050000000745058,0.2290818989276886,284.9555053710937,284.95001220703125,298.34832763671875,294.7848815917969,297.6420593261719,297.0097045898437,284.9521179199219,1.0,0.1620426326990127,1.0,1.0,0.9106956720352172,1.0,-0.6107780933380127,0.2890473306179046,0.321730762720108,0.0437039956450462,0.9402821660041808,0.9402821660041808,0.0,25.06645965576172,25.0,14568.5634765625,0.0,38.99029922485352,1.0,283.1499938964844,284.39337158203125,297.7882385253906,298.90771484375,293.1499938964844,293.1499938964844,283.1499938964844,19455.55859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386875331401825,1.0,0.0,0.0,2.8042256832122803,2.804239511489868,5.247099466032523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5527.44921875,0.0,684.9524536132812,1895.4371337890625,0.0,350.1180114746094,0.6934757232666016,1.0,0.0,3.0,1.0,0.0
17651280,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5434410572052002,0.050000000745058,0.0458601154386997,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5434410572052002,0.050000000745058,0.0482929088175296,296.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5434410572052002,0.050000000745058,0.0356689766049385,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5434410572052002,0.050000000745058,0.0482929088175296,296.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5434410572052002,0.050000000745058,0.2290807664394378,284.94793701171875,284.95001220703125,298.3766784667969,294.7982177734375,297.658203125,297.0145874023437,284.9455261230469,1.0,0.1620288789272308,1.0,1.0,0.9090362787246704,1.0,-0.6107750535011292,0.2891161441802978,0.3216589391231537,0.0437136404216289,0.9357538223266602,0.9357538223266602,0.0,25.05980491638184,25.0,14577.2587890625,0.0,38.98308181762695,1.0,283.1499938964844,284.3842163085937,297.8010559082031,298.92144775390625,293.1499938964844,293.1499938964844,283.1499938964844,19904.783203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389516711235046,1.0,0.0,0.0,2.825416326522827,2.825430393218994,5.326700147634256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5529.6875,0.0,701.4903564453125,1895.4371337890625,0.0,350.678955078125,0.7017183303833008,1.0,0.0,3.0,1.0,0.0
