time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.5434678792953491,0.050000000745058,0.0458599142730236,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.5434678792953491,0.050000000745058,0.0482926964759826,296.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.5434678792953491,0.050000000745058,0.0356688201427459,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.5434678792953491,0.050000000745058,0.0482926964759826,296.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.5434678792953491,0.050000000745058,0.2290797531604766,284.9411926269531,284.95001220703125,298.4049987792969,294.8114624023437,297.6743469238281,297.0194091796875,284.93817138671875,1.0,0.1620164960622787,1.0,1.0,0.9073768258094788,1.0,-0.6107723712921143,0.2891853749752044,0.3215869963169098,0.0437248647212982,0.9294925928115844,0.9294925928115844,0.0,25.05381393432617,25.0,14602.203125,0.0,38.9765853881836,1.0,283.1499938964844,284.3711853027344,297.8139343261719,298.9360046386719,293.1499938964844,293.1499938964844,283.1499938964844,20635.44921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391792416572571,1.0,0.0,0.0,2.8610801696777344,2.86109471321106,5.462021590574295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5533.2236328125,0.0,729.7105102539062,1895.4371337890625,0.0,351.1629333496094,0.7080165147781372,1.0,0.0,3.0,1.0,0.0
17651400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.543491780757904,0.050000000745058,0.0458597317337989,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.543491780757904,0.050000000745058,0.0482925064861774,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.543491780757904,0.050000000745058,0.0356686823070049,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.543491780757904,0.050000000745058,0.0482925064861774,296.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.543491780757904,0.050000000745058,0.229078859090805,284.93475341796875,284.95001220703125,298.4333190917969,294.8246154785156,297.6904602050781,297.0242004394531,284.93292236328125,1.0,0.1620053499937057,1.0,1.0,0.9057173728942872,1.0,-0.6107699871063232,0.2892550528049469,0.3215149343013763,0.0437376759946346,0.92112135887146,0.92112135887146,0.0,25.04842185974121,25.0,14607.3583984375,0.0,38.97074508666992,1.0,283.1499938964844,284.3642272949219,297.82623291015625,298.9487609863281,293.1499938964844,293.1499938964844,283.1499938964844,21214.474609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393037259578705,1.0,0.0,0.0,2.876995801925659,2.8770105838775635,5.522958872461459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5535.14208984375,0.0,744.01318359375,1895.4371337890625,0.0,351.4278869628906,0.7151996493339539,1.0,0.0,3.0,1.0,0.0
17651460,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.5435131192207336,0.050000000745058,0.0458595715463161,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.5435131192207336,0.050000000745058,0.048292338848114,296.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.5435131192207336,0.050000000745058,0.0356685556471347,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.5435131192207336,0.050000000745058,0.048292338848114,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.5435131192207336,0.050000000745058,0.2290780544281005,284.9296875,284.95001220703125,298.461669921875,294.8376770019531,297.7065734863281,297.0289611816406,284.9274597167969,1.0,0.1619953215122223,1.0,1.0,0.9040589928627014,1.0,-0.6107678413391113,0.2893251478672027,0.3214427232742309,0.0437520593404769,0.9118521213531494,0.9118521213531494,0.0,25.043567657470703,25.0,14627.966796875,0.0,38.96548843383789,1.0,283.1499938964844,284.3541259765625,297.8388061523437,298.9626159667969,293.1499938964844,293.1499938964844,283.1499938964844,22051.791015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393904507160187,1.0,0.0,0.0,2.905613660812378,2.9056286811828613,5.633380055769521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5538.3544921875,0.0,768.8981323242188,1895.4371337890625,0.0,351.61260986328125,0.7200025320053101,1.0,0.0,3.0,1.0,0.0
17651520,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.543532133102417,0.050000000745058,0.0458594299852848,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.543532133102417,0.050000000745058,0.0482921861112117,296.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.543532133102417,0.050000000745058,0.0356684438884258,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.543532133102417,0.050000000745058,0.0482921861112117,296.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.543532133102417,0.050000000745058,0.2290773391723632,284.92535400390625,284.95001220703125,298.489990234375,294.85064697265625,297.7226867675781,297.0337219238281,284.9244079589844,1.0,0.1619863063097,1.0,1.0,0.9024006128311156,1.0,-0.6107659339904785,0.289395660161972,0.3213703036308288,0.0437680520117282,0.9013864398002625,0.9013864398002625,0.0,25.03919792175293,25.0,14629.44921875,0.0,38.96076202392578,1.0,283.1499938964844,284.35040283203125,297.8509826660156,298.9748840332031,293.1499938964844,293.1499938964844,283.1499938964844,22700.552734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393862187862396,1.0,0.0,0.0,2.913421630859375,2.913436889648437,5.663697493218933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5540.0498046875,0.0,778.2792358398438,1895.4371337890625,0.0,351.6036071777344,0.7254324555397034,1.0,0.0,3.0,1.0,0.0
17651580,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.5435490012168884,0.050000000745058,0.0458593033254146,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.5435490012168884,0.050000000745058,0.048292052000761,296.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.5435490012168884,0.050000000745058,0.035668347030878,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.5435490012168884,0.050000000745058,0.048292052000761,296.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.5435490012168884,0.050000000745058,0.2290767133235931,284.9225769042969,284.95001220703125,298.5183410644531,294.8635559082031,297.7388000488281,297.0384521484375,284.9213256835937,1.0,0.1619782000780105,1.0,1.0,0.9007421731948853,1.0,-0.6107642650604248,0.2894665896892547,0.32129767537117,0.0437856651842594,0.8909032344818115,0.8909032344818115,0.0,25.03526496887207,25.0,14646.158203125,0.0,38.95651245117188,1.0,283.1499938964844,284.3437805175781,297.863525390625,298.9884033203125,293.1499938964844,293.1499938964844,283.1499938964844,23583.677734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393616616725921,1.0,0.0,0.0,2.9332549571990967,2.9332704544067383,5.741071618103888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5543.04638671875,0.0,797.7276611328125,1895.4371337890625,0.0,351.5513000488281,0.7282976508140564,1.0,0.0,3.0,1.0,0.0
17651640,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.5435640215873718,0.050000000745058,0.0458591878414154,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.5435640215873718,0.050000000745058,0.0482919327914714,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.5435640215873718,0.050000000745058,0.0356682576239109,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.5435640215873718,0.050000000745058,0.0482919327914714,296.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.5435640215873718,0.050000000745058,0.2290761470794677,284.9206848144531,284.95001220703125,298.5466613769531,294.8764038085937,297.7549133300781,297.0431823730469,284.9206848144531,1.0,0.1619708985090255,1.0,1.0,0.8990837931632996,1.0,-0.6107627749443054,0.2895379364490509,0.3212248384952545,0.0438049137592315,0.8800845742225647,0.8800845742225647,0.0,25.03172492980957,25.0,14644.638671875,0.0,38.95269012451172,1.0,283.1499938964844,284.3433837890625,297.8757629394531,299.0005187988281,293.1499938964844,293.1499938964844,283.1499938964844,24237.341796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392670392990112,1.0,0.0,0.0,2.932425022125244,2.932440757751465,5.737823585150181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5544.61328125,0.0,801.0602416992188,1895.4371337890625,0.0,351.34979248046875,0.725806713104248,1.0,0.0,3.0,1.0,0.0
17651700,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.5435773730278015,0.050000000745058,0.0458590872585773,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.5435773730278015,0.050000000745058,0.0482918284833431,296.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.5435773730278015,0.050000000745058,0.0356681793928146,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.5435773730278015,0.050000000745058,0.0482918284833431,296.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.5435773730278015,0.050000000745058,0.2290756404399871,284.92352294921875,284.95001220703125,298.57501220703125,294.8891906738281,297.7710266113281,297.0478820800781,284.92608642578125,1.0,0.1619643270969391,1.0,1.0,0.8974254131317139,1.0,-0.6107614636421204,0.2896097302436828,0.3211517035961151,0.0438258089125156,0.8725075721740723,0.8725075721740723,0.0,25.028539657592773,25.0,14628.04296875,0.0,38.94925308227539,1.0,283.1499938964844,284.3529052734375,297.8870849609375,299.0106506347656,293.1499938964844,293.1499938964844,283.1499938964844,24323.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389882683753967,1.0,0.0,0.0,2.903629779815674,2.9036452770233154,5.625690278066031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5545.07177734375,0.0,781.0277099609375,1895.4371337890625,0.0,350.7567443847656,0.7220418453216553,1.0,0.0,3.0,1.0,0.0
17651760,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.543589174747467,0.050000000745058,0.0458590015769004,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.543589174747467,0.050000000745058,0.0482917353510856,296.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.543589174747467,0.050000000745058,0.0356681123375892,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.543589174747467,0.050000000745058,0.0482917353510856,296.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.543589174747467,0.050000000745058,0.2290751934051513,284.9301452636719,284.95001220703125,298.60333251953125,294.90191650390625,297.78717041015625,297.0526428222656,284.93280029296875,1.0,0.1619584262371063,1.0,1.0,0.8957682251930237,1.0,-0.6107602715492249,0.2896818816661834,0.3210783898830414,0.0438483208417892,0.8691971302032471,0.8691971302032471,0.0,25.025672912597656,25.0,14630.2412109375,0.0,38.94616317749024,1.0,283.1499938964844,284.3605041503906,297.89898681640625,299.0223083496094,293.1499938964844,293.1499938964844,283.1499938964844,24310.095703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386427998542785,1.0,0.0,0.0,2.8862009048461914,2.886216402053833,5.558357543122838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5547.24560546875,0.0,768.688232421875,1895.4371337890625,0.0,350.02313232421875,0.7152069211006165,1.0,0.0,3.0,1.0,0.0
17651820,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.5435996055603027,0.050000000745058,0.0458589196205139,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.5435996055603027,0.050000000745058,0.0482916533946991,296.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.5435996055603027,0.050000000745058,0.0356680490076541,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.5435996055603027,0.050000000745058,0.0482916533946991,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.5435996055603027,0.050000000745058,0.2290748059749603,284.9380798339844,284.95001220703125,298.63165283203125,294.91461181640625,297.8033447265625,297.05743408203125,284.94189453125,1.0,0.1619531214237213,1.0,1.0,0.8941110372543335,1.0,-0.6107591986656189,0.2897544503211975,0.3210047483444214,0.0438724942505359,0.8691008687019348,0.8691008687019348,0.0,25.023090362548828,25.0,14617.5478515625,0.0,38.94338607788086,1.0,283.1499938964844,284.3736267089844,297.910888671875,299.0332336425781,293.1499938964844,293.1499938964844,283.1499938964844,23808.580078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382320940494537,1.0,0.0,0.0,2.851784467697144,2.851799488067627,5.426586540124845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5548.3154296875,0.0,741.9532470703125,1895.4371337890625,0.0,349.1527709960937,0.7095506191253662,1.0,0.0,3.0,1.0,0.0
17651880,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.5436089038848877,0.050000000745058,0.0458588525652885,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.5436089038848877,0.050000000745058,0.0482915788888931,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.5436089038848877,0.050000000745058,0.03566799685359,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.5436089038848877,0.050000000745058,0.0482915788888931,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.5436089038848877,0.050000000745058,0.2290744632482528,284.94683837890625,284.95001220703125,298.6600036621094,294.92724609375,297.8195495605469,297.0622863769531,284.94976806640625,1.0,0.1619483381509781,1.0,1.0,0.8924539089202881,1.0,-0.6107583045959473,0.2898274660110473,0.3209308087825775,0.0438983477652072,0.8724682331085205,0.8724682331085205,0.0,25.020767211914062,25.0,14624.697265625,0.0,38.94088745117188,1.0,283.1499938964844,284.3816833496094,297.9236755371094,299.0462341308594,293.1499938964844,293.1499938964844,283.1499938964844,23361.177734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378729164600372,1.0,0.0,0.0,2.83575439453125,2.8357691764831543,5.365752144825819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5551.0986328125,0.0,728.462646484375,1895.4371337890625,0.0,348.3932189941406,0.7025189995765686,1.0,0.0,3.0,1.0,0.0
17651940,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5436170697212219,0.050000000745058,0.0458587892353534,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5436170697212219,0.050000000745058,0.048291515558958,296.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5436170697212219,0.050000000745058,0.0356679484248161,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5436170697212219,0.050000000745058,0.048291515558958,296.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5436170697212219,0.050000000745058,0.2290741503238678,284.95489501953125,284.95001220703125,298.6883239746094,294.9398498535156,297.83575439453125,297.0671081542969,284.9584045410156,1.0,0.1619440466165542,1.0,1.0,0.8907967209815979,1.0,-0.6107574701309204,0.289900928735733,0.3208565413951874,0.0439258888363838,0.8780675530433655,0.8780675530433655,0.0,25.018674850463867,25.0,14616.1904296875,0.0,38.93864440917969,1.0,283.1499938964844,284.3934631347656,297.9364318847656,299.0584716796875,293.1499938964844,293.1499938964844,283.1499938964844,22585.5,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375382959842682,1.0,0.0,0.0,2.8066678047180176,2.8066823482513428,5.256242161522096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5552.62548828125,0.0,704.5562133789062,1895.4371337890625,0.0,347.6869506835937,0.6976925134658813,1.0,0.0,3.0,1.0,0.0
17652000,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.543624222278595,0.050000000745058,0.0458587370812892,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.543624222278595,0.050000000745058,0.0482914596796035,296.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.543624222278595,0.050000000745058,0.0356679074466228,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.543624222278595,0.050000000745058,0.0482914596796035,296.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.543624222278595,0.050000000745058,0.2290738821029663,284.9625549316406,284.95001220703125,298.7166748046875,294.9524230957031,297.8519897460937,297.0719909667969,284.96484375,1.0,0.161940187215805,1.0,1.0,0.8891395330429077,1.0,-0.6107567548751831,0.2899748086929321,0.320781946182251,0.0439551323652267,0.886164128780365,0.886164128780365,0.0,25.01679039001465,25.0,14627.5615234375,0.0,38.93662643432617,1.0,283.1499938964844,284.3990783691406,297.94976806640625,299.07257080078125,293.1499938964844,293.1499938964844,283.1499938964844,21986.763671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373071491718292,1.0,0.0,0.0,2.797733783721924,2.79774808883667,5.222833010520844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5555.77490234375,0.0,695.239013671875,1895.4371337890625,0.0,347.1998291015625,0.6920303702354431,1.0,0.0,3.0,1.0,0.0
17652060,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.5436305403709412,0.050000000745058,0.0458586886525154,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.5436305403709412,0.050000000745058,0.0482914075255394,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.5436305403709412,0.050000000745058,0.0356678701937198,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.5436305403709412,0.050000000745058,0.0482914075255394,296.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.5436305403709412,0.050000000745058,0.2290736436843872,284.9689025878906,284.95001220703125,298.7449951171875,294.9649658203125,297.86822509765625,297.0768737792969,284.9716796875,1.0,0.1619367152452469,1.0,1.0,0.8874834179878235,1.0,-0.6107560992240906,0.2900491058826446,0.3207070231437683,0.0439860559999942,0.8955849409103394,0.8955849409103394,0.0,25.01509666442871,25.0,14621.828125,0.0,38.934814453125,1.0,283.1499938964844,284.4082336425781,297.9627685546875,299.08544921875,293.1499938964844,293.1499938964844,283.1499938964844,21162.861328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371140897274017,1.0,0.0,0.0,2.77574110031128,2.7757551670074463,5.141043288858782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5557.46826171875,0.0,676.2430419921875,1895.4371337890625,0.0,346.7934875488281,0.6886817216873169,1.0,0.0,3.0,1.0,0.0
17652120,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.5436360836029053,0.050000000745058,0.0458586476743221,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.5436360836029053,0.050000000745058,0.0482913628220558,296.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.5436360836029053,0.050000000745058,0.0356678366661071,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.5436360836029053,0.050000000745058,0.0482913628220558,296.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.5436360836029053,0.050000000745058,0.2290734350681305,284.9747009277344,284.95001220703125,298.7733459472656,294.9775085449219,297.8844909667969,297.0817565917969,284.97625732421875,1.0,0.1619336009025573,1.0,1.0,0.8858273029327393,1.0,-0.6107555627822876,0.290123850107193,0.3206317126750946,0.0440187007188797,0.9068013429641724,0.9068013429641724,0.0,25.01357078552246,25.0,14635.6240234375,0.0,38.93318557739258,1.0,283.1499938964844,284.41119384765625,297.9761047363281,299.0998229980469,293.1499938964844,293.1499938964844,283.1499938964844,20571.23046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370108842849731,1.0,0.0,0.0,2.773179531097412,2.773193359375,5.131558395987668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5560.70947265625,0.0,671.231201171875,1895.4371337890625,0.0,346.576416015625,0.6904270052909851,1.0,0.0,3.0,1.0,0.0
17652180,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.5436409711837769,0.050000000745058,0.0458586104214191,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.5436409711837769,0.050000000745058,0.0482913255691528,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.5436409711837769,0.050000000745058,0.035667810589075,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.5436409711837769,0.050000000745058,0.0482913255691528,296.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.5436409711837769,0.050000000745058,0.2290732562541961,284.9755554199219,284.95001220703125,298.8016662597656,294.9900207519531,297.9007263183594,297.0866394042969,284.97442626953125,1.0,0.1619307845830917,1.0,1.0,0.884171187877655,1.0,-0.6107550859451294,0.2901990711688995,0.3205560147762298,0.0440530814230442,0.9159640073776244,0.9159640073776244,0.0,25.01219749450684,25.0,14667.1484375,0.0,38.93172073364258,1.0,283.1499938964844,284.40350341796875,297.9903259277344,299.11639404296875,293.1499938964844,293.1499938964844,283.1499938964844,20480.126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371232390403747,1.0,0.0,0.0,2.798734903335572,2.7987489700317383,5.22657160217932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5565.2685546875,0.0,687.2515869140625,1895.4371337890625,0.0,346.81268310546875,0.6935110688209534,1.0,0.0,3.0,1.0,0.0
17652240,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5436452031135559,0.050000000745058,0.0458585806190967,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5436452031135559,0.050000000745058,0.0482912920415401,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5436452031135559,0.050000000745058,0.035667784512043,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5436452031135559,0.050000000745058,0.0482912920415401,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5436452031135559,0.050000000745058,0.2290731072425842,284.9723205566406,284.95001220703125,298.8299865722656,295.00250244140625,297.9169616699219,297.0914611816406,284.9709777832031,1.0,0.1619282662868499,1.0,1.0,0.8825150728225708,1.0,-0.610754668712616,0.2902747392654419,0.3204799294471741,0.0440892130136489,0.9217934608459472,0.9217934608459472,0.0,25.01095962524414,25.0,14679.5849609375,0.0,38.9304084777832,1.0,283.1499938964844,284.3974304199219,298.0039367675781,299.13134765625,293.1499938964844,293.1499938964844,283.1499938964844,20427.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437329351902008,1.0,0.0,0.0,2.814575433731079,2.814589500427246,5.285901920615288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5568.064453125,0.0,697.3395385742188,1895.4371337890625,0.0,347.2466125488281,0.6999711990356445,1.0,0.0,3.0,1.0,0.0
17652300,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.543648898601532,0.050000000745058,0.0458585508167743,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.543648898601532,0.050000000745058,0.0482912622392177,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.543648898601532,0.050000000745058,0.0356677621603012,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.543648898601532,0.050000000745058,0.0482912622392177,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.543648898601532,0.050000000745058,0.2290729582309723,284.9673156738281,284.95001220703125,298.8583374023437,295.0150146484375,297.93310546875,297.0961303710937,284.9645080566406,1.0,0.1619260013103485,1.0,1.0,0.8808589577674866,1.0,-0.6107543110847473,0.2903508841991424,0.3204033970832824,0.0441271066665649,0.9251864552497864,0.9251864552497864,0.0,25.00984764099121,25.0,14709.5576171875,0.0,38.92922592163086,1.0,283.1499938964844,284.3846435546875,298.0174865722656,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,20771.921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376296699047088,1.0,0.0,0.0,2.8509881496429443,2.8510024547576904,5.423556217465375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5572.142578125,0.0,723.6626586914062,1895.4371337890625,0.0,347.8796691894531,0.7059977650642395,1.0,0.0,3.0,1.0,0.0
17652360,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5436520576477051,0.050000000745058,0.0458585284650325,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5436520576477051,0.050000000745058,0.0482912398874759,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5436520576477051,0.050000000745058,0.0356677435338497,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5436520576477051,0.050000000745058,0.0482912398874759,296.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5436520576477051,0.050000000745058,0.2290728390216827,284.9608154296875,284.95001220703125,298.8866577148437,295.02752685546875,297.94921875,297.1007080078125,284.9585876464844,1.0,0.1619239747524261,1.0,1.0,0.8792040944099426,1.0,-0.6107539534568787,0.2904274761676788,0.3203265070915222,0.044166725128889,0.9254898428916932,0.9254898428916932,0.0,25.008846282958984,25.0,14720.3359375,0.0,38.92816925048828,1.0,283.1499938964844,284.3759155273437,298.0301513671875,299.1610412597656,293.1499938964844,293.1499938964844,283.1499938964844,21049.73046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379050135612488,1.0,0.0,0.0,2.872459650039673,2.872474431991577,5.505556259777222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5574.50439453125,0.0,739.9230346679688,1895.4371337890625,0.0,348.46099853515625,0.7140952944755554,1.0,0.0,3.0,1.0,0.0
17652420,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.5436548590660095,0.050000000745058,0.0458585061132907,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.5436548590660095,0.050000000745058,0.0482912175357341,296.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.5436548590660095,0.050000000745058,0.0356677286326885,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.5436548590660095,0.050000000745058,0.0482912175357341,296.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.5436548590660095,0.050000000745058,0.2290727347135543,284.9542541503906,284.95001220703125,298.9150085449219,295.0400695800781,297.96533203125,297.1052551269531,284.951171875,1.0,0.1619221419095993,1.0,1.0,0.8775492906570435,1.0,-0.6107537150382996,0.2905045449733734,0.3202491700649261,0.0442081317305564,0.923707902431488,0.923707902431488,0.0,25.007944107055664,25.0,14747.3134765625,0.0,38.92721939086914,1.0,283.1499938964844,284.3625183105469,298.0427551269531,299.17559814453125,293.1499938964844,293.1499938964844,283.1499938964844,21655.052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381792247295379,1.0,0.0,0.0,2.9103801250457764,2.91039514541626,5.651878041135205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5578.12109375,0.0,769.8894653320312,1895.4371337890625,0.0,349.04083251953125,0.7207356691360474,1.0,0.0,3.0,1.0,0.0
17652480,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5436572432518005,0.050000000745058,0.0458584912121295,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5436572432518005,0.050000000745058,0.0482911989092826,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5436572432518005,0.050000000745058,0.0356677137315273,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5436572432518005,0.050000000745058,0.0482911989092826,296.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5436572432518005,0.050000000745058,0.2290726453065872,284.9474792480469,284.95001220703125,298.9433288574219,295.0526123046875,297.9814147949219,297.1097106933594,284.94537353515625,1.0,0.1619205027818679,1.0,1.0,0.8758944869041443,1.0,-0.6107534766197205,0.2905821204185486,0.3201713562011719,0.0442513413727283,0.9194130897521972,0.9194130897521972,0.0,25.00713348388672,25.0,14755.3212890625,0.0,38.92636489868164,1.0,283.1499938964844,284.3544616699219,298.0546875,299.1882629394531,293.1499938964844,293.1499938964844,283.1499938964844,22132.779296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383654594421386,1.0,0.0,0.0,2.930208444595337,2.9302239418029785,5.729152690037154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5580.13330078125,0.0,786.8237915039062,1895.4371337890625,0.0,349.4351806640625,0.7286710143089294,1.0,0.0,3.0,1.0,0.0
17652540,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.5436592698097229,0.050000000745058,0.0458584725856781,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.5436592698097229,0.050000000745058,0.0482911802828311,296.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.5436592698097229,0.050000000745058,0.0356677025556564,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.5436592698097229,0.050000000745058,0.0482911802828311,296.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.5436592698097229,0.050000000745058,0.2290725708007812,284.94158935546875,284.95001220703125,298.9716796875,295.0651550292969,297.9974670410156,297.1141357421875,284.93896484375,1.0,0.1619190424680709,1.0,1.0,0.8742396235466003,1.0,-0.6107532382011414,0.2906602025032043,0.3200930655002594,0.0442963652312755,0.913715660572052,0.913715660572052,0.0,25.00640296936035,25.0,14778.5625,0.0,38.92560195922852,1.0,283.1499938964844,284.34283447265625,298.0668640136719,299.2019348144531,293.1499938964844,293.1499938964844,283.1499938964844,22896.134765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385145604610443,1.0,0.0,0.0,2.9639124870300293,2.963927984237671,5.86170642691286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5583.3994140625,0.0,815.814697265625,1895.4371337890625,0.0,349.7510986328125,0.7345093488693237,1.0,0.0,3.0,1.0,0.0
17652600,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5436610579490662,0.050000000745058,0.0458584614098072,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5436610579490662,0.050000000745058,0.0482911691069603,296.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5436610579490662,0.050000000745058,0.0356676913797855,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5436610579490662,0.050000000745058,0.0482911691069603,296.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5436610579490662,0.050000000745058,0.2290725111961364,284.9361267089844,284.95001220703125,299.0,295.0777587890625,298.01348876953125,297.1185302734375,284.9346618652344,1.0,0.1619177162647247,1.0,1.0,0.8725848197937012,1.0,-0.610753059387207,0.2907387912273407,0.3200142681598663,0.0443432219326496,0.9062888622283936,0.9062888622283936,0.0,25.00574493408203,25.0,14783.3720703125,0.0,38.9249153137207,1.0,283.1499938964844,284.3371276855469,298.0786437988281,299.2140197753906,293.1499938964844,293.1499938964844,283.1499938964844,23487.447265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385661780834198,1.0,0.0,0.0,2.9777448177337646,2.9777605533599854,5.916546115258825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5585.1806640625,0.0,829.5919799804688,1895.4371337890625,0.0,349.860595703125,0.7412069439888,1.0,0.0,3.0,1.0,0.0
17652660,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.5436625480651855,0.050000000745058,0.0458584502339363,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.5436625480651855,0.050000000745058,0.0482911579310894,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.5436625480651855,0.050000000745058,0.0356676839292049,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.5436625480651855,0.050000000745058,0.0482911579310894,296.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.5436625480651855,0.050000000745058,0.2290724515914917,284.9319763183594,284.95001220703125,299.0283203125,295.09039306640625,298.029541015625,297.12286376953125,284.9301452636719,1.0,0.1619165390729904,1.0,1.0,0.8709312081336975,1.0,-0.6107529401779175,0.29081791639328,0.3199350237846374,0.0443918779492378,0.8982537388801575,0.8982537388801575,0.0,25.00515365600586,25.0,14802.9248046875,0.0,38.92430114746094,1.0,283.1499938964844,284.3283996582031,298.0908508300781,299.2273254394531,293.1499938964844,293.1499938964844,283.1499938964844,24335.587890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385865032672882,1.0,0.0,0.0,3.004116535186768,3.0041327476501465,6.021807621436892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5588.22509765625,0.0,854.4788208007812,1895.4371337890625,0.0,349.9036560058594,0.7454671859741211,1.0,0.0,3.0,1.0,0.0
17652720,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.5436637997627258,0.050000000745058,0.0458584390580654,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.5436637997627258,0.050000000745058,0.0482911467552185,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.5436637997627258,0.050000000745058,0.0356676764786243,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.5436637997627258,0.050000000745058,0.0482911467552185,296.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.5436637997627258,0.050000000745058,0.2290724068880081,284.9285583496094,284.95001220703125,299.0566711425781,295.10308837890625,298.0455627441406,297.1271667480469,284.9279479980469,1.0,0.1619154661893844,1.0,1.0,0.8692775368690491,1.0,-0.6107528209686279,0.2908975481986999,0.319855272769928,0.0444423891603946,0.8893111944198608,0.8893111944198608,0.0,25.004621505737305,25.0,14804.8046875,0.0,38.92375183105469,1.0,283.1499938964844,284.3256530761719,298.1028137207031,299.2393493652344,293.1499938964844,293.1499938964844,283.1499938964844,24971.1328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438525915145874,1.0,0.0,0.0,3.0100526809692383,3.0100691318511963,6.04562956141308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5589.8828125,0.0,862.8817749023438,1895.4371337890625,0.0,349.77520751953125,0.7444384694099426,1.0,0.0,3.0,1.0,0.0
17652780,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.5436648726463318,0.050000000745058,0.0458584316074848,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.5436648726463318,0.050000000745058,0.0482911393046379,296.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.5436648726463318,0.050000000745058,0.0356676690280437,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.5436648726463318,0.050000000745058,0.0482911393046379,296.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.5436648726463318,0.050000000745058,0.2290723621845245,284.9297180175781,284.95001220703125,299.0849914550781,295.1158142089844,298.06158447265625,297.1314697265625,284.9315185546875,1.0,0.1619145274162292,1.0,1.0,0.8676238656044006,1.0,-0.6107527017593384,0.2909777462482452,0.3197749555110931,0.0444947816431522,0.8829355835914612,0.8829355835914612,0.0,25.00414276123047,25.0,14791.9482421875,0.0,38.92325973510742,1.0,283.1499938964844,284.3325500488281,298.114013671875,299.2495422363281,293.1499938964844,293.1499938964844,283.1499938964844,25065.08203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382766187191009,1.0,0.0,0.0,2.9876797199249268,2.9876959323883057,5.956092081760289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5590.46728515625,0.0,846.6240234375,1895.4371337890625,0.0,349.2470092773437,0.7420920133590698,1.0,0.0,3.0,1.0,0.0
17652840,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.5436657667160034,0.050000000745058,0.0458584241569042,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.5436657667160034,0.050000000745058,0.0482911318540573,296.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.5436657667160034,0.050000000745058,0.0356676653027534,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.5436657667160034,0.050000000745058,0.0482911318540573,296.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.5436657667160034,0.050000000745058,0.2290723323822021,284.9345092773437,284.95001220703125,299.11334228515625,295.1285705566406,298.0776062011719,297.1357727050781,284.9364624023437,1.0,0.1619136780500412,1.0,1.0,0.865970253944397,1.0,-0.6107525825500488,0.2910584807395935,0.3196941018104553,0.0445490665733814,0.88016277551651,0.88016277551651,0.0,25.003711700439453,25.0,14796.607421875,0.0,38.92281723022461,1.0,283.1499938964844,284.3377685546875,298.1258850097656,299.26129150390625,293.1499938964844,293.1499938964844,283.1499938964844,25089.62890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379528164863586,1.0,0.0,0.0,2.975674867630005,2.975691080093384,5.908324283154798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5592.67138671875,0.0,837.83544921875,1895.4371337890625,0.0,348.56207275390625,0.7364875078201294,1.0,0.0,3.0,1.0,0.0
17652900,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5436665415763855,0.050000000745058,0.0458584204316139,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5436665415763855,0.050000000745058,0.0482911244034767,296.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5436665415763855,0.050000000745058,0.0356676615774631,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5436665415763855,0.050000000745058,0.0482911244034767,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5436665415763855,0.050000000745058,0.2290723025798797,284.9407653808594,284.95001220703125,299.14166259765625,295.14141845703125,298.0936584472656,297.1400756835937,284.94390869140625,1.0,0.1619129031896591,1.0,1.0,0.8643165826797485,1.0,-0.610752522945404,0.2911398410797119,0.3196127116680145,0.0446052625775337,0.8801082372665405,0.8801082372665405,0.0,25.003324508666992,25.0,14786.529296875,0.0,38.92242050170898,1.0,283.1499938964844,284.3487243652344,298.13787841796875,299.2723388671875,293.1499938964844,293.1499938964844,283.1499938964844,24644.34375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375544786453247,1.0,0.0,0.0,2.9453914165496826,2.9454073905944824,5.788677981399815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5593.80322265625,0.0,812.8939819335938,1895.4371337890625,0.0,347.7210693359375,0.7318152189254761,1.0,0.0,3.0,1.0,0.0
17652960,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5436671376228333,0.050000000745058,0.0458584167063236,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5436671376228333,0.050000000745058,0.0482911206781864,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5436671376228333,0.050000000745058,0.0356676578521728,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5436671376228333,0.050000000745058,0.0482911206781864,296.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5436671376228333,0.050000000745058,0.2290722876787185,284.9480285644531,284.95001220703125,299.1700134277344,295.1543273925781,298.1097412109375,297.1443786621094,284.95050048828125,1.0,0.1619122326374054,1.0,1.0,0.8626642823219299,1.0,-0.6107524633407593,0.2912217080593109,0.3195307850837707,0.0446633286774158,0.8831456303596497,0.8831456303596497,0.0,25.002975463867188,25.0,14794.90234375,0.0,38.92206954956055,1.0,283.1499938964844,284.355224609375,298.1508178710937,299.2855224609375,293.1499938964844,293.1499938964844,283.1499938964844,24262.912109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371941685676574,1.0,0.0,0.0,2.932156801223755,2.932172536849976,5.736774255638011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5596.56787109375,0.0,801.0208740234375,1895.4371337890625,0.0,346.96197509765625,0.7254905700683594,1.0,0.0,3.0,1.0,0.0
17653020,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.5436676740646362,0.050000000745058,0.0458584129810333,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.5436676740646362,0.050000000745058,0.0482911169528961,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.5436676740646362,0.050000000745058,0.0356676541268825,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.5436676740646362,0.050000000745058,0.0482911169528961,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.5436676740646362,0.050000000745058,0.2290722578763961,284.9549865722656,284.95001220703125,299.1983337402344,295.1673278808594,298.1258239746094,297.1487121582031,284.9581604003906,1.0,0.1619116216897964,1.0,1.0,0.8610119819641113,1.0,-0.6107524037361145,0.2913041710853576,0.3194482624530792,0.0447233393788337,0.8882339596748352,0.8882339596748352,0.0,25.002660751342773,25.0,14788.197265625,0.0,38.9217529296875,1.0,283.1499938964844,284.36578369140625,298.163818359375,299.2980041503906,293.1499938964844,293.1499938964844,283.1499938964844,23544.505859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368440210819244,1.0,0.0,0.0,2.904737710952759,2.9047532081604004,5.629984798360965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5598.1416015625,0.0,777.17041015625,1895.4371337890625,0.0,346.22576904296875,0.7211282849311829,1.0,0.0,3.0,1.0,0.0
17653080,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.5436680912971497,0.050000000745058,0.045858409255743,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.5436680912971497,0.050000000745058,0.0482911132276058,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.5436680912971497,0.050000000745058,0.0356676504015922,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.5436680912971497,0.050000000745058,0.0482911132276058,296.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.5436680912971497,0.050000000745058,0.2290722429752349,284.9618835449219,284.95001220703125,299.2266540527344,295.1803894042969,298.14190673828125,297.1530456542969,284.9639587402344,1.0,0.1619110703468322,1.0,1.0,0.8593596816062927,1.0,-0.6107524037361145,0.2913872301578522,0.3193651437759399,0.0447853133082389,0.8956938982009888,0.8956938982009888,0.0,25.00237846374512,25.0,14800.16796875,0.0,38.92147445678711,1.0,283.1499938964844,284.3707580566406,298.1775207519531,299.3124084472656,293.1499938964844,293.1499938964844,283.1499938964844,22996.95703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365834593772888,1.0,0.0,0.0,2.896538734436035,2.8965539932250977,5.598246843874222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5601.27978515625,0.0,768.1448974609375,1895.4371337890625,0.0,345.67877197265625,0.7157173156738281,1.0,0.0,3.0,1.0,0.0
17653140,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.5436684489250183,0.050000000745058,0.0458584055304527,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.5436684489250183,0.050000000745058,0.0482911095023155,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.5436684489250183,0.050000000745058,0.0356676504015922,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.5436684489250183,0.050000000745058,0.0482911095023155,296.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.5436684489250183,0.050000000745058,0.2290722280740738,284.9677429199219,284.95001220703125,299.2550048828125,295.19354248046875,298.1579895019531,297.1573791503906,284.9703674316406,1.0,0.1619105786085128,1.0,1.0,0.8577074408531189,1.0,-0.6107523441314697,0.2914709448814392,0.3192813992500305,0.0448492728173732,0.9044832587242126,0.9044832587242126,0.0,25.00212287902832,25.0,14795.9833984375,0.0,38.92122268676758,1.0,283.1499938964844,284.3794250488281,298.1910400390625,299.3257751464844,293.1499938964844,293.1499938964844,283.1499938964844,22207.7265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363518059253692,1.0,0.0,0.0,2.874728918075561,2.874743700027466,5.514258418770623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5603.06591796875,0.0,748.305908203125,1895.4371337890625,0.0,345.19317626953125,0.7124900817871094,1.0,0.0,3.0,1.0,0.0
