time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.5436687469482422,0.050000000745058,0.0458584055304527,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.5436687469482422,0.050000000745058,0.0482911095023155,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.5436687469482422,0.050000000745058,0.0356676466763019,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.5436687469482422,0.050000000745058,0.0482911095023155,296.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.5436687469482422,0.050000000745058,0.2290722280740738,284.9732360839844,284.95001220703125,299.2833251953125,295.2068176269531,298.1741027832031,297.1617126464844,284.9747619628906,1.0,0.1619101464748382,1.0,1.0,0.8560551404953003,1.0,-0.610752284526825,0.2915552854537964,0.3191970288753509,0.0449152439832687,0.915066123008728,0.915066123008728,0.0,25.001893997192383,25.0,14810.3017578125,0.0,38.920997619628906,1.0,283.1499938964844,284.3823547363281,298.2049865722656,299.3407287597656,293.1499938964844,293.1499938964844,283.1499938964844,21643.412109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362026453018188,1.0,0.0,0.0,2.871921300888061,2.871936082839966,5.503493412106764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5606.353515625,0.0,743.0486450195312,1895.4371337890625,0.0,344.8807983398437,0.7142453193664551,1.0,0.0,3.0,1.0,0.0
17653260,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.5436689853668213,0.050000000745058,0.0458584018051624,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.5436689853668213,0.050000000745058,0.0482911057770252,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.5436689853668213,0.050000000745058,0.0356676466763019,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.5436689853668213,0.050000000745058,0.0482911057770252,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.5436689853668213,0.050000000745058,0.2290722131729126,284.9742126464844,284.95001220703125,299.3116760253906,295.2201538085937,298.190185546875,297.166015625,284.97320556640625,1.0,0.1619097590446472,1.0,1.0,0.854404091835022,1.0,-0.610752284526825,0.2916401922702789,0.319112092256546,0.0449831821024417,0.9238157272338868,0.9238157272338868,0.0,25.00168800354004,25.0,14841.4951171875,0.0,38.92079925537109,1.0,283.1499938964844,284.3752746582031,298.2199401855469,299.3578796386719,293.1499938964844,293.1499938964844,283.1499938964844,21571.884765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436255931854248,1.0,0.0,0.0,2.897001504898072,2.8970165252685547,5.600035706265771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5610.92724609375,0.0,760.0066528320312,1895.4371337890625,0.0,344.9924011230469,0.7172579765319824,1.0,0.0,3.0,1.0,0.0
17653320,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.5436692237854004,0.050000000745058,0.0458584018051624,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.5436692237854004,0.050000000745058,0.0482911057770252,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.5436692237854004,0.050000000745058,0.0356676466763019,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.5436692237854004,0.050000000745058,0.0482911057770252,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.5436692237854004,0.050000000745058,0.2290722131729126,284.97137451171875,284.95001220703125,299.3399963378906,295.233642578125,298.2062683105469,297.1702575683594,284.97021484375,1.0,0.1619094163179397,1.0,1.0,0.8527531027793884,1.0,-0.610752284526825,0.2917257845401764,0.3190264999866485,0.0450531654059886,0.929539144039154,0.929539144039154,0.0,25.001502990722656,25.0,14854.888671875,0.0,38.92061996459961,1.0,283.1499938964844,284.36981201171875,298.23443603515625,299.3736877441406,293.1499938964844,293.1499938964844,283.1499938964844,21522.810546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363967776298523,1.0,0.0,0.0,2.912461519241333,2.9124765396118164,5.659965154336533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5613.8662109375,0.0,770.5679321289062,1895.4371337890625,0.0,345.28741455078125,0.7236464023590088,1.0,0.0,3.0,1.0,0.0
17653380,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5436694025993347,0.050000000745058,0.0458583980798721,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5436694025993347,0.050000000745058,0.0482911020517349,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5436694025993347,0.050000000745058,0.0356676429510116,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5436694025993347,0.050000000745058,0.0482911020517349,296.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5436694025993347,0.050000000745058,0.2290721982717514,284.9668884277344,284.95001220703125,299.36834716796875,295.2472229003906,298.2223205566406,297.1744689941406,284.96435546875,1.0,0.1619091182947158,1.0,1.0,0.8511020541191101,1.0,-0.6107522249221802,0.2918120324611664,0.3189402222633362,0.0451252236962318,0.933046281337738,0.933046281337738,0.0,25.0013370513916,25.0,14885.1728515625,0.0,38.92046356201172,1.0,283.1499938964844,284.35791015625,298.2490234375,299.3905334472656,293.1499938964844,293.1499938964844,283.1499938964844,21869.162109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366290271282196,1.0,0.0,0.0,2.9485552310943604,2.948570728302002,5.801120437354257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5618.064453125,0.0,798.4222412109375,1895.4371337890625,0.0,345.7744140625,0.7295933365821838,1.0,0.0,3.0,1.0,0.0
17653440,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7109247446060181,0.1203901246190071,0.0891797468066215,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.561130702495575,0.050000000745058,0.0481654368340969,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.561130702495575,0.050000000745058,0.0355748273432254,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.561130702495575,0.050000000745058,0.0481654368340969,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.561130702495575,0.050000000745058,0.2284761071205139,284.9689636230469,284.95001220703125,299.39666748046875,295.2608947753906,298.2343139648437,297.1774597167969,284.99444580078125,1.0,0.1627735346555709,1.0,1.0,0.8494510650634766,1.0,-0.6742919683456421,0.3208609521389007,0.3534310460090637,0.0542801022529602,0.939312219619751,0.939312219619751,0.0,22.260608673095703,28.0,15902.287109375,0.0,42.95222854614258,1.0,283.1499938964844,284.40966796875,298.2648620605469,299.4183349609375,293.1499938964844,293.1499938964844,283.1499938964844,22095.375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370637834072113,1.0,0.0,0.0,2.9704513549804688,2.970467090606689,5.887599172638147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5658.32763671875,0.0,815.7344360351562,1895.4371337890625,0.0,346.6876525878906,0.7377982139587402,1.0,0.0,3.0,1.0,0.0
17653500,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7542542815208435,0.1151960119605064,0.1055955812335014,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.5652695894241333,0.050000000745058,0.0481387078762054,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.5652695894241333,0.050000000745058,0.0355550870299339,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.5652695894241333,0.050000000745058,0.0481387078762054,296.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.5652695894241333,0.050000000745058,0.2283492982387542,285.0703430175781,284.95001220703125,299.42498779296875,295.2747497558594,298.2267761230469,297.146240234375,285.0960998535156,1.0,0.1642461568117141,1.0,1.0,0.847800076007843,1.0,-0.6986555457115173,0.3319384753704071,0.3667170703411102,0.0582789108157157,1.0,1.0,0.0,21.766647338867188,28.0,16745.26171875,0.0,45.24065399169922,1.0,283.1499938964844,284.4640197753906,298.3118591308594,299.5205078125,293.1499938964844,293.1499938964844,283.1499938964844,21107.490234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421828091144562,1.0,0.0,0.0,3.047905206680298,3.0479211807250977,6.198637265697471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5723.1708984375,0.0,867.7577514648438,1895.4371337890625,0.0,357.6081848144531,0.7520953416824341,1.0,0.0,3.0,1.0,0.0
17653560,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.742779552936554,0.1126274839043617,0.1030399650335311,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.5599666237831116,0.050000000745058,0.0481729283928871,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.5599666237831116,0.050000000745058,0.0355803631246089,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.5599666237831116,0.050000000745058,0.0481729283928871,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.5599666237831116,0.050000000745058,0.2285116463899612,285.10009765625,284.95001220703125,299.4533386230469,295.2886962890625,298.22705078125,297.1187744140625,285.0966491699219,1.0,0.1656432598829269,1.0,1.0,0.8466394543647766,1.0,-0.695205569267273,0.3304311633110046,0.3647744059562683,0.0578421913087368,1.0,1.0,0.0,22.60851287841797,25.0,16745.076171875,0.0,45.82308197021485,1.0,283.1499938964844,284.4445495605469,298.3558959960937,299.59246826171875,293.1499938964844,293.1499938964844,283.1499938964844,21642.41796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506319761276245,1.0,0.0,0.0,3.0986578464508057,3.0986745357513428,6.406791612789675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5731.64453125,0.0,910.7282104492188,1895.4371337890625,0.0,376.3389587402344,0.7666775584220886,1.0,0.0,3.0,1.0,0.0
17653620,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.7370228171348572,0.1120046898722648,0.1017125397920608,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.5572826266288757,0.050000000745058,0.0481909587979316,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.5572826266288757,0.050000000745058,0.0355936773121356,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.5572826266288757,0.050000000745058,0.0481909587979316,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.5572826266288757,0.050000000745058,0.2285971492528915,285.08404541015625,284.95001220703125,299.4816589355469,295.30279541015625,298.2345275878906,297.1053771972656,285.0772705078125,1.0,0.1662376075983047,1.0,1.0,0.8454787731170654,1.0,-0.6934147477149963,0.3296855390071869,0.3637292087078094,0.0576364733278751,1.0,1.0,0.0,23.05178451538086,25.0,16731.896484375,0.0,46.13012313842773,1.0,283.1499938964844,284.4186706542969,298.3732604980469,299.6250915527344,293.1499938964844,293.1499938964844,283.1499938964844,22492.669921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580327272415161,1.0,0.0,0.0,3.1589627265930176,3.158979892730713,6.658590336883208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5733.61962890625,0.0,964.9403076171876,1895.4371337890625,0.0,393.5166931152344,0.7786144018173218,1.0,0.0,3.0,1.0,0.0
17653680,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7358712553977966,0.1122743412852287,0.1015797853469848,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.556445837020874,0.050000000745058,0.0481966808438301,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.556445837020874,0.050000000745058,0.0355979017913341,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.556445837020874,0.050000000745058,0.0481966808438301,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.556445837020874,0.050000000745058,0.2286242991685867,285.06768798828125,284.95001220703125,299.510009765625,295.3170471191406,298.245361328125,297.09918212890625,285.0632629394531,1.0,0.1664726436138153,1.0,1.0,0.844318151473999,1.0,-0.693278968334198,0.3296944200992584,0.3635845780372619,0.0576807223260402,1.0,1.0,0.0,23.195575714111328,25.0,16736.244140625,0.0,46.28329849243164,1.0,283.1499938964844,284.4017944335937,298.3739929199219,299.6335144042969,293.1499938964844,293.1499938964844,283.1499938964844,23083.73046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631341099739074,1.0,0.0,0.0,3.2001988887786865,3.20021653175354,6.833564043517981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5733.35205078125,0.0,1003.2240600585938,1895.4371337890625,0.0,405.80322265625,0.791480302810669,1.0,0.0,3.0,1.0,0.0
17653740,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.736075758934021,0.1129500642418861,0.1020175963640213,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.5556855797767639,0.050000000745058,0.0482019186019897,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.5556855797767639,0.050000000745058,0.0356017723679542,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.5556855797767639,0.050000000745058,0.0482019186019897,296.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.5556855797767639,0.050000000745058,0.228649154305458,285.05548095703125,284.95001220703125,299.538330078125,295.3314819335937,298.2577514648437,297.0963439941406,285.05145263671875,1.0,0.1668632328510284,1.0,1.0,0.8431575298309326,1.0,-0.6939939856529236,0.3300914168357849,0.363902598619461,0.0578546486794948,1.0,1.0,0.0,23.3333683013916,25.0,16778.138671875,0.0,46.53277969360352,1.0,283.1499938964844,284.3836975097656,298.3702087402344,299.63397216796875,293.1499938964844,293.1499938964844,283.1499938964844,23884.576171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661020636558532,1.0,0.0,0.0,3.2552380561828613,3.255256414413452,7.070641458994942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5734.92724609375,0.0,1055.8819580078125,1895.4371337890625,0.0,413.1261901855469,0.8021469712257385,1.0,0.0,3.0,1.0,0.0
17653800,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.736964762210846,0.1138148382306099,0.1027171090245246,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.5550299882888794,0.050000000745058,0.0482064671814441,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.5550299882888794,0.050000000745058,0.0356051325798034,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.5550299882888794,0.050000000745058,0.0482064671814441,296.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.5550299882888794,0.050000000745058,0.2286707311868667,285.0458984375,284.95001220703125,299.5666809082031,295.3460388183594,298.2709045410156,297.0951843261719,285.0433654785156,1.0,0.1672241538763046,1.0,1.0,0.8419969081878662,1.0,-0.6950939893722534,0.3306641280651092,0.3644298911094665,0.0580889396369457,1.0,1.0,0.0,23.45654487609864,25.0,16814.171875,0.0,46.81245422363281,1.0,283.1499938964844,284.3719787597656,298.3678283691406,299.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,24427.7890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674065411090851,1.0,0.0,0.0,3.2920472621917725,3.2920658588409424,7.231450922517979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5736.0537109375,0.0,1092.107421875,1895.4371337890625,0.0,416.3865051269531,0.8139476776123047,1.0,0.0,3.0,1.0,0.0
17653860,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7382500171661377,0.1147744879126548,0.1035414263606071,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.5544993281364441,0.050000000745058,0.0482101701200008,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.5544993281364441,0.050000000745058,0.0356078669428825,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.5544993281364441,0.050000000745058,0.0482101701200008,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.5544993281364441,0.050000000745058,0.2286882996559143,285.0380859375,284.95001220703125,299.5950012207031,295.3607788085937,298.2845153808594,297.0948791503906,285.0352478027344,1.0,0.1675625443458557,1.0,1.0,0.8404384255409241,1.0,-0.696371853351593,0.3313414752483368,0.3650303781032562,0.0583750382065773,1.0,1.0,0.0,23.55966758728028,25.0,16870.677734375,0.0,47.09093475341797,1.0,283.1499938964844,284.3574523925781,298.3703918457031,299.6357421875,293.1499938964844,293.1499938964844,283.1499938964844,25193.2421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677165448665619,1.0,0.0,0.0,3.3432281017303467,3.343247413635254,7.458050959030516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5739.533203125,0.0,1143.8399658203125,1895.4371337890625,0.0,417.1650695800781,0.8236815929412842,1.0,0.0,3.0,1.0,0.0
17653920,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7397564649581909,0.1157847344875335,0.1044295206665992,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.554055392742157,0.050000000745058,0.0482132844626903,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.554055392742157,0.050000000745058,0.0356101691722869,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.554055392742157,0.050000000745058,0.0482132844626903,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.554055392742157,0.050000000745058,0.2287030667066574,285.0312805175781,284.95001220703125,299.6233215332031,295.3757019042969,298.2984313964844,297.0950622558594,285.0295104980469,1.0,0.1678810864686966,1.0,1.0,0.8388799428939819,1.0,-0.6977388262748718,0.3320622444152832,0.3656765818595886,0.0586788170039653,1.0,1.0,0.0,23.648509979248047,25.0,16914.3984375,0.0,47.36427307128906,1.0,283.1499938964844,284.3481750488281,298.3776550292969,299.6428527832031,293.1499938964844,293.1499938964844,283.1499938964844,25701.583984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467493325471878,1.0,0.0,0.0,3.376788854598999,3.3768086433410645,7.608536520820053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5742.6826171875,0.0,1178.6341552734375,1895.4371337890625,0.0,416.6043090820313,0.8347004652023315,1.0,0.0,3.0,1.0,0.0
17653980,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7414036393165588,0.1168269217014312,0.1053540557622909,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.5536781549453735,0.050000000745058,0.0482159405946731,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.5536781549453735,0.050000000745058,0.0356121286749839,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.5536781549453735,0.050000000745058,0.0482159405946731,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.5536781549453735,0.050000000745058,0.2287156581878662,285.0253601074219,284.95001220703125,299.65167236328125,295.39080810546875,298.3125,297.0956115722656,285.0231018066406,1.0,0.1681821048259735,1.0,1.0,0.8373214602470398,1.0,-0.699155330657959,0.3328068852424621,0.3663484156131744,0.0589927844703197,1.0,1.0,0.0,23.72617149353028,25.0,16974.34375,0.0,47.63129425048828,1.0,283.1499938964844,284.33563232421875,298.3894958496094,299.6559753417969,293.1499938964844,293.1499938964844,283.1499938964844,26442.40625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671669602394104,1.0,0.0,0.0,3.425109386444092,3.4251296520233154,7.827845251995313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5747.8544921875,0.0,1229.9591064453125,1895.4371337890625,0.0,415.7857971191406,0.8437421321868896,1.0,0.0,3.0,1.0,0.0
17654040,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7431505918502808,0.1178900972008705,0.1063016206026077,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.5533552765846252,0.050000000745058,0.0482182241976261,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.5533552765846252,0.050000000745058,0.0356138162314891,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.5533552765846252,0.050000000745058,0.0482182241976261,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.5533552765846252,0.050000000745058,0.2287264913320541,285.0199890136719,284.95001220703125,299.67999267578125,295.4060974121094,298.32672119140625,297.09637451171875,285.0186462402344,1.0,0.1684675961732864,1.0,1.0,0.8357629776000977,1.0,-0.7006021738052368,0.3335666954517364,0.3670354783535003,0.059314090758562,1.0,1.0,0.0,23.794586181640625,25.0,17020.5234375,0.0,47.89192199707031,1.0,283.1499938964844,284.3277893066406,298.4039611816406,299.6716003417969,293.1499938964844,293.1499938964844,283.1499938964844,26925.513671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668995141983032,1.0,0.0,0.0,3.456256628036499,3.4562771320343018,7.970861020112352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5752.3251953125,0.0,1263.820068359375,1895.4371337890625,0.0,415.1161804199219,0.8541797995567322,1.0,0.0,3.0,1.0,0.0
17654100,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7449769973754883,0.1189705803990364,0.1072662249207496,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.5530787706375122,0.050000000745058,0.0482201799750328,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.5530787706375122,0.050000000745058,0.0356152616441249,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.5530787706375122,0.050000000745058,0.0482201799750328,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.5530787706375122,0.050000000745058,0.2287357747554779,285.01519775390625,284.95001220703125,299.7083435058594,295.42156982421875,298.34100341796875,297.0973205566406,285.0133361816406,1.0,0.1687393337488174,1.0,1.0,0.8342044949531555,1.0,-0.702070951461792,0.3343378901481628,0.3677330911159515,0.0596415065228939,1.0,1.0,0.0,23.85503387451172,25.0,17081.60546875,0.0,48.14659881591797,1.0,283.1499938964844,284.3166198730469,298.42059326171875,299.69091796875,293.1499938964844,293.1499938964844,283.1499938964844,27649.587890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668461680412292,1.0,0.0,0.0,3.502420663833618,3.502441883087158,8.185211868294573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5758.33349609375,0.0,1315.14111328125,1895.4371337890625,0.0,414.9827880859375,0.8626985549926758,1.0,0.0,3.0,1.0,0.0
17654160,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7468693852424622,0.1200643181800842,0.1082440316677093,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.5528423190116882,0.050000000745058,0.0482218600809574,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.5528423190116882,0.050000000745058,0.0356165021657943,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.5528423190116882,0.050000000745058,0.0482218600809574,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.5528423190116882,0.050000000745058,0.2287437468767166,285.01080322265625,284.95001220703125,299.7366638183594,295.437255859375,298.3553771972656,297.0984191894531,285.0097351074219,1.0,0.1689988672733307,1.0,1.0,0.8327102065086365,1.0,-0.703556478023529,0.335114061832428,0.3684424161911011,0.0599703006446361,1.0,1.0,0.0,23.90853881835937,25.0,17129.11328125,0.0,48.39587020874024,1.0,283.1499938964844,284.3098449707031,298.4377136230469,299.7104797363281,293.1499938964844,293.1499938964844,283.1499938964844,28114.58984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669651091098785,1.0,0.0,0.0,3.5317492485046387,3.531770706176758,8.322867870447226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5763.3125,0.0,1348.4566650390625,1895.4371337890625,0.0,415.2803039550781,0.8726979494094849,1.0,0.0,3.0,1.0,0.0
17654220,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7488201260566711,0.1211706772446632,0.1092333793640136,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.5526412725448608,0.050000000745058,0.048223290592432,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.5526412725448608,0.050000000745058,0.0356175601482391,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.5526412725448608,0.050000000745058,0.048223290592432,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.5526412725448608,0.050000000745058,0.2287505269050598,285.0068054199219,284.95001220703125,299.7650146484375,295.4531555175781,298.3698425292969,297.0996398925781,285.0052185058594,1.0,0.1692476421594619,1.0,1.0,0.8312159180641174,1.0,-0.7050564885139465,0.3358978927135467,0.3691586256027221,0.0603037849068641,1.0,1.0,0.0,23.955888748168945,25.0,17190.869140625,0.0,48.640380859375,1.0,283.1499938964844,284.2997436523437,298.4554138183594,299.7317810058594,293.1499938964844,293.1499938964844,283.1499938964844,28827.51171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672804176807403,1.0,0.0,0.0,3.576247453689575,3.5762693881988525,8.533916684427822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5769.5400390625,0.0,1400.0712890625,1895.4371337890625,0.0,416.0701904296875,0.8808118104934692,1.0,0.0,3.0,1.0,0.0
17654280,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7508220076560974,0.1222872212529182,0.1102325394749641,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.5524712204933167,0.050000000745058,0.0482245050370693,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.5524712204933167,0.050000000745058,0.0356184542179107,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.5524712204933167,0.050000000745058,0.0482245050370693,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.5524712204933167,0.050000000745058,0.2287562787532806,285.0031433105469,284.95001220703125,299.7933349609375,295.46929931640625,298.38433837890625,297.1009521484375,285.0023193359375,1.0,0.169486865401268,1.0,1.0,0.8297215700149536,1.0,-0.7065688371658325,0.3366886079311371,0.369880199432373,0.0606419406831264,1.0,1.0,0.0,23.997802734375,25.0,17239.517578125,0.0,48.88068771362305,1.0,283.1499938964844,284.2937927246094,298.47271728515625,299.7520751953125,293.1499938964844,293.1499938964844,283.1499938964844,29279.017578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467687577009201,1.0,0.0,0.0,3.604144811630249,3.604167222976685,8.667577731102938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5774.6259765625,0.0,1433.092529296875,1895.4371337890625,0.0,417.0922546386719,0.890466034412384,1.0,0.0,3.0,1.0,0.0
17654340,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7528711557388306,0.1234142333269119,0.1112409979104995,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.552328884601593,0.050000000745058,0.0482255183160305,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.552328884601593,0.050000000745058,0.0356192030012607,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.552328884601593,0.050000000745058,0.0482255183160305,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.552328884601593,0.050000000745058,0.2287610918283462,284.9997863769531,284.95001220703125,299.8216552734375,295.4856262207031,298.3988952636719,297.1023864746094,284.9984436035156,1.0,0.1697176545858383,1.0,1.0,0.8282272815704346,1.0,-0.7080928683280945,0.3374860286712646,0.3706068396568298,0.06098473072052,1.0,1.0,0.0,24.034847259521484,25.0,17301.849609375,0.0,49.117374420166016,1.0,283.1499938964844,284.2845153808594,298.4901123046875,299.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,29984.765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681910574436188,1.0,0.0,0.0,3.6473236083984375,3.6473464965820312,8.876502874954895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5780.83349609375,0.0,1485.218994140625,1895.4371337890625,0.0,418.3596801757813,0.8982582688331604,1.0,0.0,3.0,1.0,0.0
17654400,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7549620270729065,0.1245496571063995,0.1122575104236602,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.5522110462188721,0.050000000745058,0.0482263565063476,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.5522110462188721,0.050000000745058,0.0356198251247406,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.5522110462188721,0.050000000745058,0.0482263565063476,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.5522110462188721,0.050000000745058,0.2287650853395462,284.9967041015625,284.95001220703125,299.8500061035156,295.502197265625,298.4135131835937,297.1038818359375,284.9960632324219,1.0,0.1699409931898117,1.0,1.0,0.8267329931259155,1.0,-0.7096270322799683,0.3382894098758697,0.3713376522064209,0.0613319762051105,1.0,1.0,0.0,24.067588806152344,25.0,17351.5546875,0.0,49.35090637207031,1.0,283.1499938964844,284.2792358398437,298.5070495605469,299.7933959960937,293.1499938964844,293.1499938964844,283.1499938964844,30426.421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686975181102752,1.0,0.0,0.0,3.674086809158325,3.674110174179077,9.007247854242452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5785.93017578125,0.0,1518.1541748046875,1895.4371337890625,0.0,419.6385192871094,0.907638669013977,1.0,0.0,3.0,1.0,0.0
17654460,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7571696043014526,0.1257847547531128,0.1133109331130981,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.5521279573440552,0.050000000745058,0.0482269488275051,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.5521279573440552,0.050000000745058,0.0356202609837055,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.5521279573440552,0.050000000745058,0.0482269488275051,296.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.5521279573440552,0.050000000745058,0.2287678867578506,284.993896484375,284.95001220703125,299.8775939941406,295.5183410644531,298.4282531738281,297.1060485839844,284.9927062988281,1.0,0.1701583862304687,1.0,1.0,0.8252519369125366,1.0,-0.7112137675285339,0.339116483926773,0.3720972836017608,0.061691328883171,1.0,1.0,0.0,24.09446907043457,25.0,17415.0546875,0.0,49.58477020263672,1.0,283.1499938964844,284.27069091796875,298.5240478515625,299.8143615722656,293.1499938964844,293.1499938964844,283.1499938964844,31127.69921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693028032779693,1.0,0.0,0.0,3.716186285018921,3.716210126876831,9.214849683303328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5792.1279296875,0.0,1570.94189453125,1895.4371337890625,0.0,421.1719665527344,0.9151671528816224,1.0,0.0,3.0,1.0,0.0
17654520,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7597349882125854,0.1271789222955703,0.1144934371113777,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.552114725112915,0.050000000745058,0.0482270382344722,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.552114725112915,0.050000000745058,0.0356203280389308,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.552114725112915,0.050000000745058,0.0482270382344722,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.552114725112915,0.050000000745058,0.228768303990364,284.9914245605469,284.95001220703125,299.9037170410156,295.5334167480469,298.4432373046875,297.10986328125,284.99102783203125,1.0,0.1703732907772064,1.0,1.0,0.8237708806991577,1.0,-0.7129884362220764,0.3400290906429291,0.3729593455791473,0.0620870478451252,1.0,1.0,0.0,24.11012077331543,25.0,17469.337890625,0.0,49.82974624633789,1.0,283.1499938964844,284.26617431640625,298.5400390625,299.8338928222656,293.1499938964844,293.1499938964844,283.1499938964844,31561.892578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700130820274353,1.0,0.0,0.0,3.7420148849487305,3.74203896522522,9.34338629576814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5797.31103515625,0.0,1603.925537109375,1895.4371337890625,0.0,422.9786987304688,0.9243215322494508,1.0,0.0,3.0,1.0,0.0
17654580,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7626416087150574,0.1286982148885727,0.1158011183142662,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.5521631836891174,0.050000000745058,0.0482266843318939,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.5521631836891174,0.050000000745058,0.0356200635433197,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.5521631836891174,0.050000000745058,0.0482266843318939,296.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.5521631836891174,0.050000000745058,0.2287666201591491,284.9894104003906,284.95001220703125,299.92840576171875,295.5473937988281,298.4582214355469,297.1151733398437,284.98858642578125,1.0,0.1705880165100097,1.0,1.0,0.8222898840904236,1.0,-0.714945912361145,0.341024786233902,0.373921126127243,0.0625192001461982,1.0,1.0,0.0,24.11600112915039,25.0,17539.677734375,0.0,50.08710861206055,1.0,283.1499938964844,284.25860595703125,298.5553283691406,299.8538513183594,293.1499938964844,293.1499938964844,283.1499938964844,32260.541015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708716869354248,1.0,0.0,0.0,3.783204317092896,3.783229112625122,9.550209369990623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5803.6044921875,0.0,1657.4757080078125,1895.4371337890625,0.0,425.1732177734375,0.9316270351409912,1.0,0.0,3.0,1.0,0.0
17654640,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7658218145370483,0.1303209513425827,0.1172105222940445,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5522583723068237,0.050000000745058,0.0482259914278984,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5522583723068237,0.050000000745058,0.0356195531785488,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5522583723068237,0.050000000745058,0.0482259914278984,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5522583723068237,0.050000000745058,0.2287633419036865,284.9878845214844,284.95001220703125,299.95172119140625,295.56036376953125,298.4731750488281,297.1216735839844,284.98779296875,1.0,0.1708040088415146,1.0,1.0,0.8208088278770447,1.0,-0.7170522809028625,0.3420880436897278,0.3749642372131347,0.0629830583930015,1.0,1.0,0.0,24.11458969116211,25.0,17600.666015625,0.0,50.35568618774414,1.0,283.1499938964844,284.2549133300781,298.5692443847656,299.8719177246094,293.1499938964844,293.1499938964844,283.1499938964844,32688.916015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718097150325775,1.0,0.0,0.0,3.808239459991455,3.8082642555236816,9.67702248999558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5808.841796875,0.0,1690.5986328125,1895.4371337890625,0.0,427.5837707519531,0.9405893683433532,1.0,0.0,3.0,1.0,0.0
17654700,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7692335247993469,0.1320359408855438,0.1187076419591903,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.5523909330368042,0.050000000745058,0.0482250340282917,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.5523909330368042,0.050000000745058,0.0356188453733921,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.5523909330368042,0.050000000745058,0.0482250340282917,296.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.5523909330368042,0.050000000745058,0.2287587970495224,284.9866638183594,284.95001220703125,299.97369384765625,295.5723571777344,298.4879455566406,297.129150390625,284.9861145019531,1.0,0.1710224598646164,1.0,1.0,0.8193277716636658,1.0,-0.7192872166633606,0.3432095050811767,0.3760777115821838,0.0634760335087776,1.0,1.0,0.0,24.107500076293945,25.0,17676.107421875,0.0,50.634986877441406,1.0,283.1499938964844,284.2481689453125,298.582275390625,299.8900451660156,293.1499938964844,293.1499938964844,283.1499938964844,33386.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728558957576751,1.0,0.0,0.0,3.848640203475952,3.848665714263916,9.8834345862997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5815.06640625,0.0,1744.9771728515625,1895.4371337890625,0.0,430.2886352539063,0.9477011561393738,1.0,0.0,3.0,1.0,0.0
17654760,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7728464603424072,0.133834034204483,0.1202831119298935,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5525539517402649,0.050000000745058,0.0482238568365573,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5525539517402649,0.050000000745058,0.0356179773807525,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5525539517402649,0.050000000745058,0.0482238568365573,296.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5525539517402649,0.050000000745058,0.2287532240152359,284.98583984375,284.95001220703125,299.994384765625,295.5833740234375,298.5025329589844,297.137451171875,284.9859619140625,1.0,0.1712443232536316,1.0,1.0,0.8178725242614746,1.0,-0.7216372489929199,0.3443810939788818,0.3772561848163605,0.0639947801828384,1.0,1.0,0.0,24.095903396606445,25.0,17741.654296875,0.0,50.92485046386719,1.0,283.1499938964844,284.2450866699219,298.5938720703125,299.9060974121094,293.1499938964844,293.1499938964844,283.04998779296875,33809.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739374220371246,1.0,0.0,0.0,3.872981309890747,3.873007297515869,1.00088482213323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5908.8037109375,0.0,1778.296142578125,1895.4371337890625,0.0,433.10302734375,0.9554955959320068,1.0,0.0,3.0,1.0,0.0
17654820,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7766224145889282,0.1356846839189529,0.1219246536493301,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.552740216255188,0.050000000745058,0.0482225194573402,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.552740216255188,0.050000000745058,0.0356169864535331,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.552740216255188,0.050000000745058,0.0482225194573402,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.552740216255188,0.050000000745058,0.2287468612194061,284.9533386230469,284.95001220703125,300.0137939453125,295.5934753417969,298.5168151855469,297.1464233398437,284.93328857421875,1.0,0.1714702397584915,1.0,1.0,0.8164172172546387,1.0,-0.7240846157073975,0.3455961346626282,0.3784884810447693,0.0645389854907989,1.0,1.0,0.0,24.081035614013672,25.0,18006.861328125,0.0,51.22461700439453,1.0,283.06475830078125,284.17352294921875,298.62994384765625,299.9829406738281,293.1499938964844,293.1499938964844,283.04998779296875,34384.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789323508739471,1.0,0.0,0.0,3.905736923217773,3.9057631492614746,1.0178862339671468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5850.388671875,0.0,1823.8037109375,1895.4371337890625,0.0,446.3458862304688,0.9616183042526244,1.0,0.0,3.0,1.0,0.0
17654880,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7804280519485474,0.1375450193881988,0.1235845163464546,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.5529276728630066,0.050000000745058,0.0482211709022522,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.5529276728630066,0.050000000745058,0.0356159918010234,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.5529276728630066,0.050000000745058,0.0482211709022522,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.5529276728630066,0.050000000745058,0.2287404686212539,284.91241455078125,284.95001220703125,300.0320129394531,295.6026916503906,298.5306091308594,297.1556396484375,284.9072265625,1.0,0.1716997623443603,1.0,1.0,0.8149619102478027,1.0,-0.7265594005584717,0.3468224108219147,0.379736989736557,0.0650988742709159,0.9658300876617432,0.9658300876617432,0.0,24.066383361816406,25.0,18021.876953125,0.0,51.52958679199219,1.0,283.0520935058594,284.1552429199219,298.63330078125,299.97760009765625,293.1499938964844,293.1499938964844,282.75,35722.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818980097770691,1.0,0.0,0.0,3.905875205993652,3.9059016704559326,1.0179583114222623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6112.9443359375,0.0,1834.6895751953125,1895.4371337890625,0.0,454.4031066894531,0.9621455073356628,1.0,0.0,3.0,1.0,0.0
17654940,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.7842751145362854,0.1394080817699432,0.1252684444189071,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.553119421005249,0.050000000745058,0.048219796270132,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.553119421005249,0.050000000745058,0.0356149785220623,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.553119421005249,0.050000000745058,0.048219796270132,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.553119421005249,0.050000000745058,0.2287339568138122,284.8098449707031,284.95001220703125,300.049072265625,295.6110534667969,298.5439453125,297.1650695800781,284.7530822753906,1.0,0.1719329506158828,1.0,1.0,0.8135066032409668,1.0,-0.7290700078010559,0.3480636477470398,0.3810063302516937,0.0656763091683387,0.8736228942871094,0.8736228942871094,0.0,24.051488876342773,25.0,18588.703125,0.0,51.8403549194336,1.0,282.7945861816406,283.9648742675781,298.70166015625,300.1499328613281,293.1499938964844,293.1499938964844,282.75,39032.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941332340240478,1.0,0.0,0.0,3.8496580123901367,3.849684476852417,9.888663043966517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5900.57568359375,0.0,1790.78173828125,1895.4371337890625,0.0,489.25091552734375,0.9497929215431212,1.0,0.0,3.0,1.0,0.0
17655000,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.7879238724708557,0.141190230846405,0.1268878132104873,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.5532768368721008,0.050000000745058,0.0482186712324619,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.5532768368721008,0.050000000745058,0.0356141440570354,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.5532768368721008,0.050000000745058,0.0482186712324619,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.5532768368721008,0.050000000745058,0.2287286072969436,284.7106628417969,284.95001220703125,300.0649719238281,295.6185607910156,298.5564880371094,297.17401123046875,284.7119445800781,1.0,0.1721677482128143,1.0,1.0,0.8120512962341309,1.0,-0.7314865589141846,0.3492596745491028,0.3822268843650818,0.0662525296211242,0.7394537925720215,0.7394537925720215,0.0,24.04232788085937,25.0,18247.619140625,0.0,52.14727020263672,1.0,282.7569885253906,283.9923400878906,298.6747131347656,300.0692749023437,293.1499938964844,293.1499938964844,283.04998779296875,51288.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986065328121185,1.0,0.0,0.0,3.4925668239593506,3.492592096328736,8.139219289660105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5582.482421875,0.0,1474.427978515625,1895.4371337890625,0.0,502.6664123535156,0.8785322308540344,1.0,0.0,3.0,1.0,0.0
