time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7917355895042419,0.1432353854179382,0.1285775005817413,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.5534635782241821,0.050000000745058,0.0482173338532447,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.5534635782241821,0.050000000745058,0.0356131605803966,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.5534635782241821,0.050000000745058,0.0482173338532447,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.5534635782241821,0.050000000745058,0.2287222743034362,284.84967041015625,284.95001220703125,300.0798034667969,295.62530517578125,298.569091796875,297.1839904785156,284.9325256347656,1.0,0.1724059283733368,1.0,1.0,0.8106242418289185,1.0,-0.7340060472488403,0.3504996299743652,0.3835063874721527,0.0668540671467781,0.7669618725776672,0.7669618725776672,0.0,24.028892517089844,25.0,17719.087890625,0.0,52.463897705078125,1.0,282.9914855957031,284.2901916503906,298.5556335449219,299.8180236816406,293.1499938964844,293.1499938964844,283.04998779296875,48083.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851462244987488,1.0,0.0,0.0,3.1850695610046387,3.185091495513916,6.769104174964014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5732.60400390625,0.0,1153.70703125,1895.4371337890625,0.0,463.3988037109375,0.818568229675293,1.0,0.0,3.0,1.0,0.0
17655120,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7964170575141907,0.1456791460514068,0.1306105703115463,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.5537943840026855,0.050000000745058,0.0482149869203567,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.5537943840026855,0.050000000745058,0.0356114245951175,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.5537943840026855,0.050000000745058,0.0482149869203567,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.5537943840026855,0.050000000745058,0.2287111282348632,285.01837158203125,284.95001220703125,300.0935974121094,295.6312561035156,298.58251953125,297.19647216796875,285.0363464355469,1.0,0.1726552546024322,1.0,1.0,0.809197187423706,1.0,-0.7370291948318481,0.3519700467586517,0.385059118270874,0.0675458312034607,0.8796070218086243,0.8796070218086243,0.0,23.993682861328125,25.0,18127.43359375,0.0,52.82182693481445,1.0,283.0386047363281,284.3294982910156,298.5520324707031,299.8519287109375,293.1499938964844,293.1499938964844,283.1499938964844,34125.3671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758615791797638,1.0,0.0,0.0,3.3584506511688232,3.358471632003784,7.52612208998471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5739.8466796875,0.0,1219.446044921875,1895.4371337890625,0.0,438.1565246582031,0.8392196893692017,1.0,0.0,3.0,1.0,0.0
17655180,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8015106320381165,0.1481683701276779,0.1328269690275192,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.5541864633560181,0.050000000745058,0.0482122115790843,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.5541864633560181,0.050000000745058,0.0356093756854534,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.5541864633560181,0.050000000745058,0.0482122115790843,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.5541864633560181,0.050000000745058,0.2286979705095291,285.0650329589844,284.95001220703125,300.1063537597656,295.6365051269531,298.59576416015625,297.2098083496094,285.0805969238281,1.0,0.1729166954755783,1.0,1.0,0.8077700734138489,1.0,-0.7403227686882019,0.353562593460083,0.3867601752281189,0.0682957172393798,0.9412769675254822,0.9412769675254822,0.0,23.95003890991211,25.0,18067.642578125,0.0,53.207305908203125,1.0,283.1291809082031,284.3684997558594,298.57305908203125,299.85626220703125,293.1499938964844,293.1499938964844,283.1499938964844,30824.935546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702336192131042,1.0,0.0,0.0,3.4701054096221924,3.4701268672943115,8.034866141315433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5811.89404296875,0.0,1305.2733154296875,1895.4371337890625,0.0,423.5412902832031,0.8615172505378723,1.0,0.0,3.0,1.0,0.0
17655240,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8065680861473083,0.1506662219762802,0.1350632309913635,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.5545666813850403,0.050000000745058,0.0482095293700695,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.5545666813850403,0.050000000745058,0.0356073938310146,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.5545666813850403,0.050000000745058,0.0482095293700695,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.5545666813850403,0.050000000745058,0.2286852598190307,285.0930480957031,284.95001220703125,300.1181640625,295.6410522460937,298.6085510253906,297.2232666015625,285.0940856933594,1.0,0.1731877624988556,1.0,1.0,0.8063430190086365,1.0,-0.7436472773551941,0.3551669716835022,0.3884803354740143,0.0690667778253555,1.0,1.0,0.0,23.90928649902344,25.0,18225.423828125,0.0,53.60284805297852,1.0,283.1464538574219,284.3614196777344,298.6177062988281,299.9281311035156,293.1499938964844,293.1499938964844,283.04998779296875,29479.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697963297367096,1.0,0.0,0.0,3.591125011444092,3.591147422790528,8.605068728684273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5931.15380859375,0.0,1420.64892578125,1895.4371337890625,0.0,422.4265747070313,0.8892723917961121,1.0,0.0,3.0,1.0,0.0
17655300,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8113849759101868,0.1531176269054412,0.1372886151075363,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.5549231171607971,0.050000000745058,0.0482070259749889,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.5549231171607971,0.050000000745058,0.0356055460870265,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.5549231171607971,0.050000000745058,0.0482070259749889,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.5549231171607971,0.050000000745058,0.2286733835935592,285.0556640625,284.95001220703125,300.12908935546875,295.6449279785156,298.6208190917969,297.236572265625,285.0328063964844,1.0,0.1734671294689178,1.0,1.0,0.8049159049987793,1.0,-0.7469574809074402,0.3567619323730469,0.3901955783367157,0.069853089749813,1.0,1.0,0.0,23.873191833496094,25.0,18524.7890625,0.0,54.00469970703125,1.0,283.06610107421875,284.2748718261719,298.6831970214844,300.0497436523437,293.1499938964844,293.1499938964844,283.04998779296875,30715.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768600165843963,1.0,0.0,0.0,3.691436767578125,3.691460132598877,9.092517530007173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5889.466796875,0.0,1539.767578125,1895.4371337890625,0.0,440.8022766113281,0.9105947613716124,1.0,0.0,3.0,1.0,0.0
17655360,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8158338069915771,0.1554943621158599,0.1394472271203994,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.5552334785461426,0.050000000745058,0.0482048504054546,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.5552334785461426,0.050000000745058,0.0356039404869079,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.5552334785461426,0.050000000745058,0.0482048504054546,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.5552334785461426,0.050000000745058,0.2286630570888519,285.0033264160156,284.95001220703125,300.1390991210937,295.6481628417969,298.6323547363281,297.2493591308594,284.9940185546875,1.0,0.173752412199974,1.0,1.0,0.8035249710083008,1.0,-0.7501712441444397,0.3583061695098877,0.391865074634552,0.070639856159687,1.0,1.0,0.0,23.845016479492188,25.0,18587.6328125,0.0,54.405879974365234,1.0,283.0524597167969,284.23681640625,298.70166015625,300.07275390625,293.1499938964844,293.1499938964844,282.75,31865.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832966029644012,1.0,0.0,0.0,3.759998083114624,3.760022401809693,9.43340637604706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6149.6142578125,0.0,1627.1612548828125,1895.4371337890625,0.0,458.2542724609375,0.9269245266914368,1.0,0.0,3.0,1.0,0.0
17655420,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8200564980506897,0.1578145325183868,0.1415681988000869,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.5555152893066406,0.050000000745058,0.048202883452177,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.5555152893066406,0.050000000745058,0.0356024838984012,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.5555152893066406,0.050000000745058,0.048202883452177,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.5555152893066406,0.050000000745058,0.2286537289619445,284.8872375488281,284.95001220703125,300.1482849121094,295.6507873535156,298.643310546875,297.2618103027344,284.82769775390625,1.0,0.1740426868200302,1.0,1.0,0.8021339774131775,1.0,-0.7533308267593384,0.3598214387893677,0.3935093879699707,0.0714375302195549,0.9280122518539428,0.9280122518539428,0.0,23.82195281982422,25.0,19209.216796875,0.0,54.80850982666016,1.0,282.7970886230469,284.02862548828125,298.7699279785156,300.2553405761719,293.1499938964844,293.1499938964844,282.75,34322.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987242221832275,1.0,0.0,0.0,3.789790630340576,3.789815664291382,9.583490054865251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5951.39794921875,0.0,1681.295166015625,1895.4371337890625,0.0,503.0244140625,0.9339967966079712,1.0,0.0,3.0,1.0,0.0
17655480,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.8239110708236694,0.1599953919649124,0.1435697376728058,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.5557340383529663,0.050000000745058,0.0482013560831546,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.5557340383529663,0.050000000745058,0.0356013588607311,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.5557340383529663,0.050000000745058,0.0482013560831546,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.5557340383529663,0.050000000745058,0.2286464720964431,284.7696228027344,284.95001220703125,300.1566772460937,295.6528625488281,298.6533508300781,297.2733154296875,284.76123046875,1.0,0.1743348836898803,1.0,1.0,0.800743043422699,1.0,-0.7563162446022034,0.3612503409385681,0.3950658738613128,0.0722328498959541,0.8046470284461975,0.8046470284461975,0.0,23.809165954589844,25.0,19004.732421875,0.0,55.2026481628418,1.0,282.7572937011719,284.0083312988281,298.73883056640625,300.1826477050781,293.1499938964844,293.1499938964844,283.04998779296875,43020.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506264865398407,1.0,0.0,0.0,3.615196704864502,3.615221500396729,8.720816140339593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5628.35546875,0.0,1546.820068359375,1895.4371337890625,0.0,526.5177001953125,0.8997756242752075,1.0,0.0,3.0,1.0,0.0
17655540,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8277866840362549,0.162414476275444,0.1456025242805481,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.5559663772583008,0.050000000745058,0.0481997393071651,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.5559663772583008,0.050000000745058,0.0356001630425453,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.5559663772583008,0.050000000745058,0.0481997393071651,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.5559663772583008,0.050000000745058,0.2286388128995895,284.8783874511719,284.95001220703125,300.164306640625,295.6543884277344,298.6634521484375,297.28546142578125,284.9480285644531,1.0,0.174630269408226,1.0,1.0,0.7993520498275757,1.0,-0.7593472599983215,0.3626932501792907,0.3966540396213531,0.0730634927749633,0.8266808986663818,0.8266808986663818,0.0,23.794883728027344,25.0,18463.8828125,0.0,55.603363037109375,1.0,282.9971618652344,284.2596740722656,298.6123046875,299.9268798828125,293.1499938964844,293.1499938964844,283.04998779296875,42678.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954637885093689,1.0,0.0,0.0,3.42478609085083,3.424809217453003,7.826366754670744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5784.7080078125,0.0,1343.633056640625,1895.4371337890625,0.0,493.2024841308594,0.8637386560440063,1.0,0.0,3.0,1.0,0.0
17655600,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8324018120765686,0.1652435362339019,0.1479754447937011,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.5563510060310364,0.050000000745058,0.0481970757246017,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.5563510060310364,0.050000000745058,0.0355981960892677,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.5563510060310364,0.050000000745058,0.0481970757246017,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.5563510060310364,0.050000000745058,0.2286261767148971,285.025146484375,284.95001220703125,300.1712646484375,295.6554260253906,298.6744079589844,297.2999572753906,285.04150390625,1.0,0.1749370694160461,1.0,1.0,0.7979611158370972,1.0,-0.7628767490386963,0.3643580675125122,0.3985186815261841,0.0740055441856384,0.9298238158226012,0.9298238158226012,0.0,23.75847816467285,25.0,18796.68359375,0.0,56.047119140625,1.0,283.040771484375,284.3036193847656,298.5963134765625,299.9456481933594,293.1499938964844,293.1499938964844,282.75,33450.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878824651241302,1.0,0.0,0.0,3.556497812271118,3.556520462036133,8.439920975433779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6115.12646484375,0.0,1413.0242919921875,1895.4371337890625,0.0,471.1179809570313,0.8840962052345276,1.0,0.0,3.0,1.0,0.0
17655660,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.837357223033905,0.1680156737565994,0.1505154967308044,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5567950010299683,0.050000000745058,0.0481940172612667,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5567950010299683,0.050000000745058,0.0355959348380565,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5567950010299683,0.050000000745058,0.0481940172612667,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5567950010299683,0.050000000745058,0.2286116629838943,284.94976806640625,284.95001220703125,300.1775207519531,295.6559753417969,298.6850891113281,297.3149108886719,284.89404296875,1.0,0.1752560883760452,1.0,1.0,0.7965933084487915,1.0,-0.7666527628898621,0.3661226034164428,0.4005301594734192,0.0750275328755378,0.9000101089477539,0.9000101089477539,0.0,23.71463966369629,25.0,19460.9921875,0.0,56.51856994628906,1.0,282.7995910644531,284.10369873046875,298.6986389160156,300.1709899902344,293.1499938964844,293.1499938964844,282.75,33655.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972579777240753,1.0,0.0,0.0,3.627042055130005,3.627065420150757,8.778059168434993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5956.46923828125,0.0,1490.3446044921875,1895.4371337890625,0.0,498.5827941894531,0.8971560001373291,1.0,0.0,3.0,1.0,0.0
17655720,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8418385982513428,0.1705177873373031,0.1528600305318832,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.5571302771568298,0.050000000745058,0.0481917113065719,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.5571302771568298,0.050000000745058,0.0355942323803901,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.5571302771568298,0.050000000745058,0.0481917113065719,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.5571302771568298,0.050000000745058,0.228600725531578,284.8343811035156,284.95001220703125,300.18316650390625,295.6560974121094,298.6946105957031,297.3283996582031,284.825439453125,1.0,0.1755795031785965,1.0,1.0,0.7952255606651306,1.0,-0.7701441049575806,0.3677391409873962,0.4024049639701843,0.0760567113757133,0.7997011542320251,0.7997011542320251,0.0,23.68859100341797,25.0,19283.3671875,0.0,56.97624588012695,1.0,282.75830078125,284.0770568847656,298.7074890136719,300.1468505859375,293.1499938964844,293.1499938964844,283.04998779296875,41384.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035327672958374,1.0,0.0,0.0,3.4832029342651367,3.4832262992858887,8.095634029814391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5648.3447265625,0.0,1393.8447265625,1895.4371337890625,0.0,517.8782348632812,0.8699500560760498,1.0,0.0,3.0,1.0,0.0
17655780,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8461841940879822,0.1731894463300705,0.1551464200019836,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5574343204498291,0.050000000745058,0.0481896288692951,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5574343204498291,0.050000000745058,0.0355926938354969,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5574343204498291,0.050000000745058,0.0481896288692951,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5574343204498291,0.050000000745058,0.2285908460617065,284.9364624023437,284.95001220703125,300.188232421875,295.6557922363281,298.7040405273437,297.34210205078125,285.000732421875,1.0,0.1759065836668014,1.0,1.0,0.793857753276825,1.0,-0.7735503911972046,0.3692994713783264,0.4042509198188782,0.0771267116069793,0.8380656838417053,0.8380656838417053,0.0,23.668352127075195,25.0,18795.21875,0.0,57.432376861572266,1.0,282.99468994140625,284.3070678710937,298.60906982421875,299.92987060546875,293.1499938964844,293.1499938964844,283.04998779296875,39874.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938997626304626,1.0,0.0,0.0,3.360170125961304,3.36019229888916,7.533830626016425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5802.27197265625,0.0,1260.677978515625,1895.4371337890625,0.0,488.5610046386719,0.8472455143928528,1.0,0.0,3.0,1.0,0.0
17655840,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8512279391288757,0.17624232172966,0.1577327102422714,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.5578760504722595,0.050000000745058,0.0481866151094436,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.5578760504722595,0.050000000745058,0.0355904698371887,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.5578760504722595,0.050000000745058,0.0481866151094436,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.5578760504722595,0.050000000745058,0.2285765558481216,285.07000732421875,284.95001220703125,300.1927490234375,295.6551208496094,298.7142028808594,297.3578186035156,285.082763671875,1.0,0.1762453764677047,1.0,1.0,0.7924900054931641,1.0,-0.7773960828781128,0.3710472285747528,0.4063488245010376,0.0783209130167961,0.9495242834091188,0.9495242834091188,0.0,23.62893867492676,25.0,19128.890625,0.0,57.928836822509766,1.0,283.04010009765625,284.3387145996094,298.60650634765625,299.9686279296875,293.1499938964844,293.1499938964844,282.75,31576.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882232844829559,1.0,0.0,0.0,3.5223278999328613,3.5223498344421387,8.278522614091344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6134.45849609375,0.0,1363.769775390625,1895.4371337890625,0.0,472.0887145996094,0.8748058676719666,1.0,0.0,3.0,1.0,0.0
17655900,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.856596052646637,0.1792086660861969,0.1604603826999664,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.558367908000946,0.050000000745058,0.0481832772493362,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.558367908000946,0.050000000745058,0.0355880036950111,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.558367908000946,0.050000000745058,0.0481832772493362,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.558367908000946,0.050000000745058,0.2285607308149337,284.9857482910156,284.95001220703125,300.19677734375,295.6540832519531,298.7240905761719,297.3738098144531,284.9290466308594,1.0,0.1765964478254318,1.0,1.0,0.7911221981048584,1.0,-0.7814505100250244,0.3728724718093872,0.4085780084133148,0.0796116068959236,0.927110493183136,0.927110493183136,0.0,23.5839786529541,25.0,19814.8203125,0.0,58.45137023925781,1.0,282.800048828125,284.1315612792969,298.71246337890625,300.2035217285156,293.1499938964844,293.1499938964844,282.75,31923.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994824230670929,1.0,0.0,0.0,3.61958384513855,3.619606733322144,8.741994861338753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5980.6318359375,0.0,1469.34619140625,1895.4371337890625,0.0,505.3371887207031,0.8944423794746399,1.0,0.0,3.0,1.0,0.0
17655960,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8614333271980286,0.1818756759166717,0.1629643142223358,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.5587366223335266,0.050000000745058,0.0481807813048362,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.5587366223335266,0.050000000745058,0.0355861634016037,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.5587366223335266,0.050000000745058,0.0481807813048362,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.5587366223335266,0.050000000745058,0.2285488843917846,284.863037109375,284.95001220703125,300.2003479003906,295.6527404785156,298.7328186035156,297.38824462890625,284.8507385253906,1.0,0.176951378583908,1.0,1.0,0.7897889614105225,1.0,-0.7851788401603699,0.3745194673538208,0.4106594026088714,0.0809202119708061,0.8327996134757996,0.8327996134757996,0.0,23.559032440185547,25.0,19691.21484375,0.0,58.95707321166992,1.0,282.75830078125,284.0869140625,298.7206420898437,300.1849365234375,293.1499938964844,293.1499938964844,283.04998779296875,38455.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074675679206848,1.0,0.0,0.0,3.53835678100586,3.538380146026612,8.354040232916304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5670.1123046875,0.0,1430.281005859375,1895.4371337890625,0.0,530.3675537109375,0.8801955580711365,1.0,0.0,3.0,1.0,0.0
17656020,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8661013841629028,0.1847082674503326,0.1653940975666046,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.559068500995636,0.050000000745058,0.0481785424053669,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.559068500995636,0.050000000745058,0.0355845093727111,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.559068500995636,0.050000000745058,0.0481785424053669,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.559068500995636,0.050000000745058,0.2285382598638534,284.9543762207031,284.95001220703125,300.2034912109375,295.651123046875,298.7414855957031,297.4028625488281,285.013671875,1.0,0.1773092746734619,1.0,1.0,0.7884557247161865,1.0,-0.7887985706329346,0.3760936558246612,0.4127049148082733,0.0822808817028999,0.8717745542526245,0.8717745542526245,0.0,23.54088020324707,25.0,19199.115234375,0.0,59.45944213867188,1.0,282.9970092773437,284.2996826171875,298.6190795898437,299.9667053222656,293.1499938964844,293.1499938964844,283.04998779296875,37717.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992230534553528,1.0,0.0,0.0,3.462193012237549,3.4622156620025635,7.998266369213525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5827.375,0.0,1346.278564453125,1895.4371337890625,0.0,504.5447692871094,0.8672624826431274,1.0,0.0,3.0,1.0,0.0
17656080,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8715048432350159,0.1879409104585647,0.1681325435638427,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.5595493316650391,0.050000000745058,0.0481753163039684,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.5595493316650391,0.050000000745058,0.0355821251869201,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.5595493316650391,0.050000000745058,0.0481753163039684,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.5595493316650391,0.050000000745058,0.2285229712724685,285.079345703125,284.95001220703125,300.2062683105469,295.64923095703125,298.7510681152344,297.41961669921875,285.09130859375,1.0,0.1776788085699081,1.0,1.0,0.7871224284172058,1.0,-0.7928701043128967,0.377860426902771,0.4150096774101257,0.0837737396359443,0.9817826747894288,0.9817826747894288,0.0,23.502349853515625,25.0,19506.486328125,0.0,60.0040397644043,1.0,283.0409545898437,284.33221435546875,298.6112976074219,299.9997253417969,293.1499938964844,293.1499938964844,282.75,31251.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4944382011890411,1.0,0.0,0.0,3.611270904541016,3.61129379272461,8.701887281858944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6165.1279296875,0.0,1455.3504638671875,1895.4371337890625,0.0,490.1537780761719,0.8942601680755615,1.0,0.0,3.0,1.0,0.0
17656140,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8772572875022888,0.1910940557718277,0.171025663614273,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.5600900053977966,0.050000000745058,0.0481717102229595,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.5600900053977966,0.050000000745058,0.0355794616043567,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.5600900053977966,0.050000000745058,0.0481717102229595,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.5600900053977966,0.050000000745058,0.2285058498382568,284.9918212890625,284.95001220703125,300.2087097167969,295.64715576171875,298.7604675292969,297.43670654296875,284.9360046386719,1.0,0.1780608594417572,1.0,1.0,0.7857891917228699,1.0,-0.7971697449684143,0.3797143399715423,0.4174554049968719,0.0853679552674293,0.9597393274307252,0.9597393274307252,0.0,23.45708656311035,25.0,20213.064453125,0.0,60.57719039916992,1.0,282.7980651855469,284.1240234375,298.7113342285156,300.2294921875,293.1499938964844,293.1499938964844,282.75,31745.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060514807701111,1.0,0.0,0.0,3.7062604427337646,3.706284284591675,9.165689789369936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6002.67919921875,0.0,1564.34375,1895.4371337890625,0.0,525.8375854492188,0.9140073657035828,1.0,0.0,3.0,1.0,0.0
17656200,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8824329972267151,0.1939361095428466,0.1736898869276046,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.5605018734931946,0.050000000745058,0.0481689684092998,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.5605018734931946,0.050000000745058,0.0355774387717247,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.5605018734931946,0.050000000745058,0.0481689684092998,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.5605018734931946,0.050000000745058,0.2284928560256958,284.8694763183594,284.95001220703125,300.2108764648437,295.6448669433594,298.7688903808594,297.45233154296875,284.856689453125,1.0,0.1784466356039047,1.0,1.0,0.7844558954238892,1.0,-0.8011358380317688,0.3813900053501129,0.4197458624839782,0.0869828388094902,0.8677427768707275,0.8677427768707275,0.0,23.432456970214844,25.0,20125.09765625,0.0,61.133056640625,1.0,282.7575988769531,284.0738220214844,298.71435546875,300.2059631347656,293.1499938964844,293.1499938964844,283.04998779296875,37250.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139561891555786,1.0,0.0,0.0,3.654067277908325,3.6540915966033936,8.909356665753876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5684.93603515625,0.0,1547.0618896484375,1895.4371337890625,0.0,551.6409301757812,0.9053758978843688,1.0,0.0,3.0,1.0,0.0
17656260,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8874058127403259,0.1969487965106964,0.1762764900922775,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.5608745217323303,0.050000000745058,0.0481664985418319,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.5608745217323303,0.050000000745058,0.0355756133794784,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.5608745217323303,0.050000000745058,0.0481664985418319,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.5608745217323303,0.050000000745058,0.2284811288118362,284.9601135253906,284.95001220703125,300.2127685546875,295.64239501953125,298.7773742675781,297.4682006835937,285.0170288085937,1.0,0.1788351982831955,1.0,1.0,0.7831471562385559,1.0,-0.8049882054328918,0.3829916715621948,0.421996533870697,0.0886395573616027,0.908250093460083,0.908250093460083,0.0,23.414838790893555,25.0,19625.42578125,0.0,61.68541717529297,1.0,283.0002746582031,284.2812194824219,298.6102905273437,299.98406982421875,293.1499938964844,293.1499938964844,283.04998779296875,36771.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055803656578064,1.0,0.0,0.0,3.602106094360352,3.6021296977996826,8.657774515086203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5851.17041015625,0.0,1486.234130859375,1895.4371337890625,0.0,524.3392944335938,0.8971944451332092,1.0,0.0,3.0,1.0,0.0
17656320,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8931169509887695,0.2003691494464874,0.1791811436414718,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.5614054799079895,0.050000000745058,0.0481630004942417,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.5614054799079895,0.050000000745058,0.0355730280280113,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.5614054799079895,0.050000000745058,0.0481630004942417,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.5614054799079895,0.050000000745058,0.2284645289182663,285.0816650390625,284.95001220703125,300.2144775390625,295.63983154296875,298.7867736816406,297.48602294921875,285.0935974121094,1.0,0.1792356818914413,1.0,1.0,0.7818383574485779,1.0,-0.8093060255050659,0.3848008811473846,0.4245051741600036,0.0904130712151527,1.0,1.0,0.0,23.37571907043457,25.0,19909.87890625,0.0,62.28241729736328,1.0,283.04205322265625,284.3172912597656,298.6018981933594,300.0157165527344,293.1499938964844,293.1499938964844,282.75,31755.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50081467628479,1.0,0.0,0.0,3.729954481124878,3.729978561401367,9.2832561904288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6197.40185546875,0.0,1591.4996337890625,1895.4371337890625,0.0,509.4274597167969,0.9209064841270448,1.0,0.0,3.0,1.0,0.0
17656380,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8991163969039917,0.2036802321672439,0.1822308748960495,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.5619922280311584,0.050000000745058,0.0481591559946537,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.5619922280311584,0.050000000745058,0.0355701893568038,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.5619922280311584,0.050000000745058,0.0481591559946537,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.5619922280311584,0.050000000745058,0.2284463047981262,284.9944152832031,284.95001220703125,300.2160339355469,295.6371765136719,298.7960510253906,297.5040283203125,284.94146728515625,1.0,0.1796486675739288,1.0,1.0,0.7805295586585999,1.0,-0.813838005065918,0.3867000639438629,0.427137941122055,0.0922654792666435,0.9848873615264891,0.9848873615264891,0.0,23.330440521240234,25.0,20624.09765625,0.0,62.90806198120117,1.0,282.79595947265625,284.1162414550781,298.7002868652344,300.2432556152344,293.1499938964844,293.1499938964844,282.75,32548.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123034715652466,1.0,0.0,0.0,3.795077800750733,3.795102596282959,9.610248525859788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6023.5458984375,0.0,1673.79541015625,1895.4371337890625,0.0,546.1409301757812,0.93519127368927,1.0,0.0,3.0,1.0,0.0
17656440,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9044296741485596,0.2066361308097839,0.1850149482488632,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.5624260306358337,0.050000000745058,0.0481563210487365,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.5624260306358337,0.050000000745058,0.0355680957436561,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.5624260306358337,0.050000000745058,0.0481563210487365,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.5624260306358337,0.050000000745058,0.2284328490495681,284.8768310546875,284.95001220703125,300.21746826171875,295.6344299316406,298.80438232421875,297.5204467773437,284.8645935058594,1.0,0.1800643354654312,1.0,1.0,0.7792207598686218,1.0,-0.8179829716682434,0.388403981924057,0.4295789897441864,0.0941095501184463,0.8978627324104309,0.8978627324104309,0.0,23.30867576599121,25.0,20565.76171875,0.0,63.511966705322266,1.0,282.75689697265625,284.0643310546875,298.7018737792969,300.2188720703125,293.1499938964844,293.1499938964844,282.45001220703125,36843.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199239253997803,1.0,0.0,0.0,3.760895967483521,3.760921239852905,9.437912353860156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6246.33837890625,0.0,1666.58544921875,1895.4371337890625,0.0,571.9761962890625,0.9293142557144164,1.0,0.0,3.0,1.0,0.0
17656500,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.9095292091369628,0.2095026522874832,0.1876357495784759,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.5627738833427429,0.050000000745058,0.0481540523469448,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.5627738833427429,0.050000000745058,0.0355664193630218,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.5627738833427429,0.050000000745058,0.0481540523469448,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.5627738833427429,0.050000000745058,0.2284220904111862,284.765380859375,284.95001220703125,300.21881103515625,295.63165283203125,298.8124694824219,297.536376953125,284.72149658203125,1.0,0.1804801225662231,1.0,1.0,0.7779119610786438,1.0,-0.8218891620635986,0.3899872303009033,0.4319019317626953,0.0959549993276596,0.7851843237876892,0.7851843237876892,0.0,23.30011367797852,25.0,21054.755859375,0.0,64.10188293457031,1.0,282.4997253417969,283.9069519042969,298.736572265625,300.348388671875,293.1499938964844,293.1499938964844,282.45001220703125,43562.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324952006340027,1.0,0.0,0.0,3.604651689529419,3.6046764850616455,8.670015745337878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6016.02587890625,0.0,1539.1773681640625,1895.4371337890625,0.0,617.3411254882812,0.8968707323074341,1.0,0.0,3.0,1.0,0.0
17656560,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.9144859313964844,0.2122855335474014,0.1901367157697677,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.5630618929862976,0.050000000745058,0.0481521785259246,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.5630618929862976,0.050000000745058,0.0355650335550308,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.5630618929862976,0.050000000745058,0.0481521785259246,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.5630618929862976,0.050000000745058,0.2284131944179535,284.71685791015625,284.95001220703125,300.2201232910156,295.62890625,298.8203125,297.5518798828125,284.74285888671875,1.0,0.1808946132659912,1.0,1.0,0.7766290903091431,1.0,-0.8256199359893799,0.3914800882339477,0.4341398775577545,0.0977992489933967,0.6765565276145935,0.6765565276145935,0.0,23.300682067871094,25.0,20502.947265625,0.0,64.68147277832031,1.0,282.45928955078125,284.0257568359375,298.6798400878906,300.2186584472656,293.1499938964844,293.1499938964844,282.75,56975.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354499220848083,1.0,0.0,0.0,3.070877313613892,3.0708999633789062,6.292428338383615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5686.02978515625,0.0,1111.306396484375,1895.4371337890625,0.0,628.5206909179688,0.7959915399551392,1.0,0.0,3.0,1.0,0.0
17656620,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9200000166893004,0.215549036860466,0.1928098499774933,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.5634486079216003,0.050000000745058,0.0481496751308441,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.5634486079216003,0.050000000745058,0.0355631858110427,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.5634486079216003,0.050000000745058,0.0481496751308441,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.5634486079216003,0.050000000745058,0.228401318192482,284.92236328125,284.95001220703125,300.221435546875,295.62615966796875,298.8291320800781,297.5690002441406,284.9960021972656,1.0,0.1813132166862487,1.0,1.0,0.7753462791442871,1.0,-0.8296015858650208,0.3930960893630981,0.4365054666996002,0.0996870547533035,0.7635533809661865,0.7635533809661865,0.0,23.287586212158203,25.0,20308.521484375,0.0,65.28504943847656,1.0,282.680419921875,284.3140869140625,298.553466796875,299.9660949707031,293.1499938964844,293.1499938964844,282.75,43869.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216424465179443,1.0,0.0,0.0,2.928389549255371,2.928408622741699,5.722041578337667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5843.97509765625,0.0,916.008544921875,1895.4371337890625,0.0,577.9723510742188,0.7618097066879272,1.0,0.0,3.0,1.0,0.0
17656680,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9268783926963806,0.2192656248807907,0.19598089158535,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.5640909671783447,0.050000000745058,0.0481455475091934,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.5640909671783447,0.050000000745058,0.0355601385235786,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.5640909671783447,0.050000000745058,0.0481455475091934,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.5640909671783447,0.050000000745058,0.2283817529678344,285.05126953125,284.95001220703125,300.2228088378906,295.6235046386719,298.8392639160156,297.5885314941406,285.0523376464844,1.0,0.18174809217453,1.0,1.0,0.7740634083747864,1.0,-0.8343120217323303,0.3950709104537964,0.4392411112785339,0.1016710922122001,0.8691904544830322,0.8691904544830322,0.0,23.239181518554688,25.0,20751.28515625,0.0,65.95796966552734,1.0,282.7350158691406,284.29754638671875,298.5490417480469,300.0043029785156,293.1499938964844,293.1499938964844,283.04998779296875,31070.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132600665092468,1.0,0.0,0.0,3.182650089263916,3.182668924331665,6.758822905794659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5709.6845703125,0.0,1040.56201171875,1895.4371337890625,0.0,549.3174438476562,0.7987304925918579,1.0,0.0,3.0,1.0,0.0
17656740,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.9339748620986938,0.2229201346635818,0.1992634385824203,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.5647649765014648,0.050000000745058,0.0481412485241889,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.5647649765014648,0.050000000745058,0.035556960850954,297.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.5647649765014648,0.050000000745058,0.0481412485241889,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.5647649765014648,0.050000000745058,0.2283613532781601,285.12567138671875,284.95001220703125,300.2242736816406,295.62091064453125,298.849609375,297.6083984375,285.16583251953125,1.0,0.1821965724229812,1.0,1.0,0.7727805376052856,1.0,-0.8391880989074707,0.3971354961395263,0.4420526325702667,0.1036721318960189,0.9599226713180542,0.9599226713180542,0.0,23.187719345092773,25.0,20369.505859375,0.0,66.65840911865234,1.0,282.9862365722656,284.42559814453125,298.5212097167969,299.89288330078125,293.1499938964844,293.1499938964844,283.04998779296875,28464.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502001941204071,1.0,0.0,0.0,3.338896512985229,3.338916301727295,7.438737270604179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5872.63134765625,0.0,1162.2335205078125,1895.4371337890625,0.0,513.1011962890625,0.8311375975608826,1.0,0.0,3.0,1.0,0.0
17656800,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.9879125356674194,0.2267261892557144,0.2024282813072204,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.7583078742027283,0.1470414400100708,0.0975089371204376,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.5983436107635498,0.050000000745058,0.0354204438626766,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.5983436107635498,0.050000000745058,0.0479564145207405,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.5983436107635498,0.050000000745058,0.2274845838546753,285.2176818847656,284.95001220703125,300.2258605957031,295.61846923828125,298.86279296875,297.62823486328125,285.24871826171875,1.0,0.1838438361883163,1.0,1.0,0.7714977264404297,1.0,-0.9161034226417542,0.434620052576065,0.4814833402633667,0.1139967963099479,1.0,1.0,0.0,19.114091873168945,45.0,21712.44140625,0.0,73.44416046142578,1.0,283.03857421875,284.49169921875,298.5663146972656,299.9996337890625,293.1499938964844,293.1499938964844,282.75,27840.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986608028411865,1.0,0.0,0.0,3.5133771896362305,3.5133986473083496,8.236503390435246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6261.34423828125,0.0,1327.6495361328125,1895.4371337890625,0.0,502.8315124511719,0.8682140707969666,1.0,0.0,3.0,1.0,0.0
17656860,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.985483467578888,0.2321340441703796,0.1946949064731598,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.8552385568618774,0.1442349255084991,0.1364983916282653,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.604866623878479,0.050000000745058,0.0353974774479866,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.604866623878479,0.050000000745058,0.0479253195226192,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.604866623878479,0.050000000745058,0.2273370772600174,285.2502746582031,284.95001220703125,300.22760009765625,295.6161499023437,298.8617858886719,297.6234741210937,285.2270812988281,1.0,0.189189463853836,1.0,1.0,0.7706223726272583,1.0,-0.962773621082306,0.45707568526268,0.5056979060173035,0.1214611083269119,1.0,1.0,0.0,18.73577690124512,45.0,23687.580078125,0.0,81.348876953125,1.0,282.8000793457031,284.383544921875,298.7276306152344,300.3756103515625,293.1499938964844,293.1499938964844,282.75,29551.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517918586730957,1.0,0.0,0.0,3.620899438858032,3.620922088623047,8.748351660869957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6213.42236328125,0.0,1453.171875,1895.4371337890625,0.0,565.0590209960938,0.8937826156616211,1.0,0.0,3.0,1.0,0.0
