time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.9892442226409912,0.2354392558336258,0.2106827497482299,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.8361996412277222,0.1415759325027465,0.1357498914003372,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.5906254649162292,0.050000000745058,0.0354483984410762,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.5906254649162292,0.050000000745058,0.0479942634701728,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.5906254649162292,0.050000000745058,0.2276641279458999,285.1854248046875,284.95001220703125,300.2295837402344,295.6140441894531,298.85888671875,297.6148376464844,285.1795959472656,1.0,0.1961416751146316,1.0,1.0,0.7697470188140869,1.0,-0.9887198209762572,0.4695679545402527,0.5191518068313599,0.1259383857250213,1.0,1.0,0.0,20.718429565429688,33.0,24261.9296875,0.0,89.49685668945312,1.0,282.7580261230469,284.3272399902344,298.7815856933594,300.4736633300781,293.1499938964844,293.1499938964844,282.45001220703125,30938.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53841233253479,1.0,0.0,0.0,3.704900503158569,3.704924106597901,9.158964076050324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6500.845703125,0.0,1556.672607421875,1895.4371337890625,0.0,639.933349609375,0.9138001799583436,1.0,0.0,3.0,1.0,0.0
17656980,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9806498289108276,0.2393178939819336,0.1864634901285171,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8571513891220093,0.1402868181467056,0.1338884830474853,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.6104432344436646,0.050000000745058,0.0353785455226898,297.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.822272539138794,0.1464694440364837,0.1174057498574256,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.6104432344436646,0.050000000745058,0.2272154986858368,285.0716552734375,284.95001220703125,300.2318115234375,295.6121520996094,298.8614501953125,297.6127319335937,285.0517272949219,1.0,0.2003953158855438,1.0,1.0,0.7688717246055603,1.0,-1.0513869524002075,0.5005123019218445,0.550874650478363,0.1342115998268127,1.0,1.0,0.0,18.86680793762207,33.0,26092.544921875,0.0,99.63557434082033,1.0,282.4990234375,284.166015625,298.8331604003906,300.6893920898437,293.1499938964844,293.1499938964844,282.45001220703125,32044.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635785460472107,1.0,0.0,0.0,3.7705001831054688,3.770524740219116,9.486176963946492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6351.42919921875,0.0,1640.8341064453125,1895.4371337890625,0.0,745.5638427734375,0.9294256567955016,1.0,0.0,3.0,1.0,0.0
17657040,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9793464541435242,0.246631771326065,0.1841276735067367,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8577102422714233,0.139850229024887,0.1330679506063461,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.6121540665626526,0.050000000745058,0.0353727973997592,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8648660182952881,0.1427327096462249,0.1364576369524002,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.6121540665626526,0.050000000745058,0.2271785587072372,285.036376953125,284.95001220703125,300.2343444824219,295.6105041503906,298.8611145019531,297.6079406738281,285.0334777832031,1.0,0.2031355649232864,1.0,1.0,0.7679963707923889,1.0,-1.0743268728256226,0.5116249322891235,0.5627018809318542,0.1383282244205474,1.0,1.0,0.0,18.895675659179688,36.0,26689.08984375,0.0,104.9162826538086,1.0,282.45733642578125,284.130126953125,298.798583984375,300.67987060546875,293.1499938964844,293.1499938964844,282.1499938964844,32918.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812258124351501,1.0,0.0,0.0,3.821574687957764,3.821599721908569,9.744912858877797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6657.38671875,0.0,1708.420654296875,1895.4371337890625,0.0,829.5808715820312,0.9415870308876038,1.0,0.0,3.0,1.0,0.0
17657100,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9849388003349304,0.2519027590751648,0.194896712899208,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8472252488136292,0.139970913529396,0.1329758167266845,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6042187809944153,0.050000000745058,0.0353992767632007,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8497443199157715,0.139807790517807,0.1342115253210067,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6042187809944153,0.050000000745058,0.2273486405611038,284.90399169921875,284.95001220703125,300.2372131347656,295.609130859375,298.86962890625,297.6199951171875,284.865966796875,1.0,0.2067517638206482,1.0,1.0,0.7671210765838623,1.0,-1.087262511253357,0.5179117321968079,0.5693507790565491,0.1408847123384475,0.95230370759964,0.95230370759964,0.0,19.934978485107425,36.0,27592.9765625,0.0,109.827392578125,1.0,282.19647216796875,283.9269714355469,298.8004150390625,300.8106384277344,293.1499938964844,293.1499938964844,282.1499938964844,34315.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007241606712341,1.0,0.0,0.0,3.85321855545044,3.8532443046569824,9.906963214234563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6426.69677734375,0.0,1757.9271240234375,1895.4371337890625,0.0,932.83984375,0.948728322982788,1.0,0.0,3.0,1.0,0.0
17657160,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.9896499514579772,0.2549058496952057,0.2059804052114486,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.8376307487487793,0.1403590440750122,0.1332427561283111,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.5959494709968567,0.050000000745058,0.0354283675551414,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.8351873159408569,0.1379070281982422,0.1320048868656158,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.5959494709968567,0.050000000745058,0.2275354713201522,284.8255310058594,284.95001220703125,300.240478515625,295.6080627441406,298.8856811523437,297.6473999023437,284.8290100097656,1.0,0.2104367911815643,1.0,1.0,0.7670205235481262,1.0,-1.1013004779815674,0.5246499180793762,0.5766505599021912,0.1434068381786346,0.8661615252494812,0.8661615252494812,0.0,21.073787689208984,39.0,27627.890625,0.0,115.2989730834961,1.0,282.15692138671875,283.914306640625,298.72686767578125,300.6938781738281,293.1499938964844,293.1499938964844,282.45001220703125,39850.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609329879283905,1.0,0.0,0.0,3.7468864917755127,3.746912240982056,9.367730058329472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6040.91455078125,0.0,1673.2257080078125,1895.4371337890625,0.0,981.9835815429688,0.9282695651054382,1.0,0.0,3.0,1.0,0.0
17657220,297.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9851716160774232,0.2578544616699219,0.1953921020030975,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8483831882476807,0.1412253230810165,0.1337712258100509,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7688125967979431,0.1461898535490036,0.0731900110840797,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8420801758766174,0.1371691077947616,0.1306764036417007,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6038509011268616,0.050000000745058,0.2273558974266052,284.9898376464844,284.95001220703125,300.2441711425781,295.6073608398437,298.8947448730469,297.6591186523437,285.0420837402344,1.0,0.2147255986928939,1.0,1.0,0.7669200301170349,1.0,-1.1405566930770874,0.5441355109214783,0.5964211225509644,0.1484526693820953,0.9536888003349304,0.9536888003349304,0.0,20.47858238220215,39.0,27667.31640625,0.0,123.95354461669922,1.0,282.4025573730469,284.1533203125,298.5951232910156,300.430908203125,293.1499938964844,293.1499938964844,282.45001220703125,36244.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601116955280304,1.0,0.0,0.0,3.721141815185547,3.721166610717773,9.23944185160508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6269.8896484375,0.0,1615.6341552734375,1895.4371337890625,0.0,935.0374145507812,0.924178183078766,1.0,0.0,3.0,1.0,0.0
17657280,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468505859375,0.983569860458374,0.2646699845790863,0.1920636445283889,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.853717565536499,0.1426079124212265,0.1348391622304916,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.8538463115692139,0.1414903551340103,0.099637970328331,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.8447718024253845,0.1374671906232834,0.1304932534694671,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.6063138842582703,0.050000000745058,0.2273010462522506,285.1455993652344,284.95001220703125,300.2483215332031,295.60699462890625,298.88623046875,297.6372985839844,285.1583251953125,1.0,0.2194690853357315,1.0,1.0,0.7668194770812988,1.0,-1.1765199899673462,0.5619296431541443,0.6145904064178467,0.1533688604831695,1.0,1.0,0.0,20.53536796569824,42.0,28579.234375,0.0,133.5349884033203,1.0,282.44287109375,284.223388671875,298.5907287597656,300.49658203125,293.1499938964844,293.1499938964844,282.1499938964844,33035.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984575152397156,1.0,0.0,0.0,3.826982975006104,3.827008247375488,9.772514886208228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6732.4091796875,0.0,1715.8695068359375,1895.4371337890625,0.0,920.247314453125,0.9429636597633362,1.0,0.0,3.0,1.0,0.0
17657340,297.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9891398549079896,0.2695862650871277,0.2046556323766708,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.844886064529419,0.1442209482192993,0.1363117098808288,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.836935818195343,0.1369764059782028,0.097708523273468,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8346621990203857,0.1384917199611663,0.1311435401439666,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.5969430208206177,0.050000000745058,0.2275104373693466,285.05682373046875,284.95001220703125,300.25299072265625,295.6070861816406,298.8482666015625,297.561767578125,285.0293884277344,1.0,0.2240449637174606,1.0,1.0,0.7667189836502075,1.0,-1.19601309299469,0.5715600848197937,0.6244530081748962,0.1561610400676727,1.0,1.0,0.0,21.84843063354492,42.0,29984.00390625,0.0,141.5580596923828,1.0,282.1942138671875,284.0641174316406,298.6881103515625,300.76226806640625,293.1499938964844,293.1499938964844,282.1499938964844,33685.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116005182266235,1.0,0.0,0.0,3.8658347129821777,3.8658604621887207,9.971944336939489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6570.43994140625,0.0,1768.47021484375,1895.4371337890625,0.0,995.2935791015624,0.952122926712036,1.0,0.0,3.0,1.0,0.0
17657400,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.993373155593872,0.2722435891628265,0.2169714868068695,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.836745023727417,0.1458579748868942,0.13788603246212,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8193790316581726,0.1341874599456787,0.0952124968171119,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8260814547538757,0.1397804319858551,0.132320761680603,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.5876088738441467,0.050000000745058,0.2277331352233886,284.9917297363281,284.95001220703125,300.2582092285156,295.6075744628906,298.8559875488281,297.56622314453125,284.990234375,1.0,0.228638157248497,1.0,1.0,0.7666184902191162,1.0,-1.2152022123336792,0.5810964703559875,0.6341057419776917,0.1587717831134796,1.0,1.0,0.0,23.228769302368164,45.0,30453.1328125,0.0,149.87411499023438,1.0,282.1563415527344,284.02593994140625,298.6980285644531,300.77880859375,293.1499938964844,293.1499938964844,281.8500061035156,34205.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216751337051392,1.0,0.0,0.0,3.895555019378662,3.895581007003784,1.0125860399057274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6900.97998046875,0.0,1809.5721435546875,1895.4371337890625,0.0,1056.032958984375,0.9591959714889526,1.0,0.0,3.0,1.0,0.0
17657460,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.996289074420929,0.2734991610050201,0.2282854616641998,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8296642303466797,0.1475737243890762,0.1395319700241089,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8051998615264893,0.1328812539577484,0.0938407555222511,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8185163140296936,0.1411041319370269,0.1336061358451843,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.5788321495056152,0.050000000745058,0.2279572933912277,284.8681945800781,284.95001220703125,300.2640380859375,295.6085205078125,298.8653564453125,297.5770874023437,284.841064453125,1.0,0.233256459236145,1.0,1.0,0.7664385437965393,1.0,-1.2348469495773315,0.5909362435340881,0.6439106464385986,0.1612916737794876,0.9228662848472596,0.9228662848472596,0.0,24.62063980102539,45.0,31554.68359375,0.0,158.59439086914062,1.0,281.8948974609375,283.84722900390625,298.7383117675781,300.956787109375,293.1499938964844,293.1499938964844,281.8500061035156,36467.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368650794029236,1.0,0.0,0.0,3.8907506465911865,3.890777111053467,1.0100900453835493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6669.01708984375,0.0,1821.60107421875,1895.4371337890625,0.0,1152.6187744140625,0.957958996295929,1.0,0.0,3.0,1.0,0.0
17657520,297.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.9982118010520936,0.2735728621482849,0.2388406991958618,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8231398463249207,0.1493062824010849,0.1411938220262527,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7933765053749084,0.132525160908699,0.0932880043983459,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.811323881149292,0.1424547433853149,0.1349008083343505,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.5704288482666016,0.050000000745058,0.2281875759363174,284.8327331542969,284.95001220703125,300.2704772949219,295.6099853515625,298.8745422363281,297.5868530273437,284.8433837890625,1.0,0.2378894090652465,1.0,1.0,0.7662585973739624,1.0,-1.2546290159225464,0.6009081602096558,0.6537208557128906,0.1636629104614257,0.860348105430603,0.860348105430603,0.0,26.04552459716797,33.0,31738.90625,0.0,167.6835479736328,1.0,281.85662841796875,283.8726806640625,298.6986694335937,300.8830261230469,293.1499938964844,293.1499938964844,282.1499938964844,41347.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440712809562683,1.0,0.0,0.0,3.7478041648864746,3.7478301525115967,9.372319027534104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6271.654296875,0.0,1685.8099365234375,1895.4371337890625,0.0,1200.4508056640625,0.9301952719688416,1.0,0.0,3.0,1.0,0.0
17657580,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8953210711479187,0.279790312051773,0.1028081476688385,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9582551121711732,0.1513439565896988,0.1299733072519302,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9474263787269592,0.1331799775362014,0.0930408462882042,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9726786613464355,0.1442031264305114,0.1358838826417923,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.858504056930542,0.1345365792512893,0.4535354971885681,285.05615234375,284.95001220703125,300.277587890625,295.61199951171875,298.8870544433594,297.5890808105469,285.1365051269531,1.0,0.2432663142681121,1.0,1.0,0.7660786509513855,1.0,-1.394398212432861,0.6731165647506714,0.7212816476821899,0.1742306351661682,0.9966609477996826,0.9966609477996826,0.0,16.22589111328125,33.0,33495.73046875,0.0,189.40391540527344,1.0,282.1028747558594,284.18463134765625,298.60089111328125,300.6842041015625,293.1499938964844,293.1499938964844,282.1499938964844,35355.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375066637992859,1.0,0.0,0.0,3.755651473999024,3.755676507949829,9.411608630216506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6621.076171875,0.0,1648.959716796875,1895.4371337890625,0.0,1156.8258056640625,0.9319270849227904,1.0,0.0,3.0,1.0,0.0
17657640,297.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.871711254119873,0.3046329915523529,0.0870937183499336,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.871711254119873,0.1582033485174179,0.0917138755321502,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.9688873887062072,0.1349758952856063,0.0908503234386444,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.871711254119873,0.1507230401039123,0.0917138755321502,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.9725805521011353,0.1309403330087661,0.5903857946395874,285.3121643066406,284.95001220703125,300.2854309082031,295.6145324707031,298.8616027832031,297.528076171875,285.32470703125,1.0,0.2468522042036056,1.0,1.0,0.7658987045288086,1.0,-1.4277117252349854,0.6900591850280762,0.7376524806022644,0.177850142121315,1.0,1.0,0.0,15.610215187072754,53.0,34761.6875,0.0,203.0860595703125,1.0,282.1430358886719,284.2972106933594,298.643798828125,300.87554931640625,293.1499938964844,293.1499938964844,281.8500061035156,33381.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417062878608704,1.0,0.0,0.0,3.848004102706909,3.848029613494873,9.880168363451958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7199.74267578125,0.0,1744.1646728515625,1895.4371337890625,0.0,1184.614013671875,0.9479049444198608,1.0,0.0,3.0,1.0,0.0
17657700,298.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.8864558339118958,0.3216156363487243,0.0966449007391929,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.8864558339118958,0.1651809513568878,0.1017717346549034,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.9666536450386048,0.1367536038160324,0.0952900350093841,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.8864558339118958,0.1569829434156417,0.1017717346549034,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.949546992778778,0.1277844756841659,0.5817537307739258,285.2302551269531,284.95001220703125,300.2940368652344,295.61767578125,299.0242919921875,297.821533203125,285.2147216796875,1.0,0.2544189989566803,1.0,1.0,0.7657187581062317,1.0,-1.4668195247650146,0.7104848027229309,0.7563347816467285,0.1802310049533844,1.0,1.0,0.0,16.575342178344727,53.0,36192.2734375,0.0,220.3501434326172,1.0,281.89385986328125,284.1364440917969,298.75213623046875,301.18865966796875,293.1499938964844,293.1499938964844,281.8500061035156,33964.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609212756156921,1.0,0.0,0.0,3.881854057312012,3.881880044937134,1.0054759513877798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7024.9521484375,0.0,1790.5460205078125,1895.4371337890625,0.0,1317.0631103515625,0.9559354782104492,1.0,0.0,3.0,1.0,0.0
17657760,298.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.905928909778595,0.3310524225234985,0.1106362715363502,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.905928909778595,0.1697316914796829,0.1165053248405456,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.9439813494682312,0.1368065178394317,0.0958356186747551,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.9125393629074096,0.1609527468681335,0.1188362464308738,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.9171037673950196,0.1260446608066558,0.5711610317230225,285.2145690917969,284.95001220703125,300.303466796875,295.6214294433594,299.0361633300781,297.8374938964844,285.2229919433594,1.0,0.264013797044754,1.0,1.0,0.7665546536445618,1.0,-1.5194088220596311,0.737781822681427,0.7816270589828491,0.1830094754695892,1.0,1.0,0.0,17.97174644470215,73.0,37311.05078125,0.0,245.5692749023437,1.0,281.8562927246094,284.133544921875,298.75537109375,301.2262268066406,293.1499938964844,293.1499938964844,281.54998779296875,34423.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748318076133728,1.0,0.0,0.0,3.907951831817627,3.9079782962799072,1.019041064864723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7443.978515625,0.0,1826.9031982421875,1895.4371337890625,0.0,1418.0750732421875,0.962145984172821,1.0,0.0,3.0,1.0,0.0
17657820,298.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.9174154996871948,0.3369165062904358,0.1191208139061927,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.9174154996871948,0.1725626438856125,0.1254399567842483,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.929998517036438,0.1370228230953216,0.0959583148360252,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.9845637083053588,0.1614920794963836,0.1531627625226974,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.9007010459899902,0.1252594292163849,0.5657430291175842,285.1506042480469,284.95001220703125,300.313720703125,295.6258544921875,299.0348815917969,297.81744384765625,285.1434936523437,1.0,0.2757758200168609,1.0,1.0,0.7673905491828918,1.0,-1.5889803171157837,0.7739733457565308,0.8150069117546082,0.1864563226699829,1.0,1.0,0.0,19.22273826599121,73.0,39570.66015625,0.0,279.729248046875,1.0,281.59454345703125,284.01171875,298.79150390625,301.4530334472656,293.1499938964844,293.1499938964844,281.54998779296875,34779.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931425333023071,1.0,0.0,0.0,3.9281468391418457,3.928173303604126,1.0296004120391444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7288.99365234375,0.0,1855.3721923828125,1895.4371337890625,0.0,1557.0609130859375,0.9669511318206788,1.0,0.0,3.0,1.0,0.0
17657880,298.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.937785506248474,0.3404303789138794,0.135223314166069,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.9837079048156738,0.1722568869590759,0.1637978851795196,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.9063669443130492,0.1374672949314117,0.0962094292044639,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.9624215364456176,0.1608151495456695,0.1528303623199463,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.8781187534332275,0.1249561309814453,0.5634980797767639,285.1806335449219,284.95001220703125,300.3248596191406,295.6309509277344,299.031982421875,297.7938537597656,285.1957702636719,1.0,0.2894392609596252,1.0,1.0,0.7682264447212219,1.0,-1.6672804355621338,0.8147192001342773,0.8525612354278564,0.1902080327272415,1.0,1.0,0.0,21.11461639404297,93.0,41167.421875,0.0,323.0093688964844,1.0,281.55621337890625,284.0434265136719,298.7680053710937,301.4684753417969,293.1499938964844,293.1499938964844,281.25,35056.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056581974029541,1.0,0.0,0.0,3.943755388259888,3.943782091140747,1.037798824654601e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7778.54931640625,0.0,1877.5772705078125,1895.4371337890625,0.0,1655.689697265625,0.9706646203994752,1.0,0.0,3.0,1.0,0.0
17657940,297.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.9783290028572084,0.339320570230484,0.1823549717664718,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.9219163060188292,0.1708176583051681,0.1627660244703292,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.8549132347106934,0.138121023774147,0.096702791750431,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.9003058075904846,0.160676047205925,0.1526102721691131,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.8288995027542114,0.1248567178845405,0.5633403062820435,285.1316223144531,284.95001220703125,300.3369445800781,295.6367492675781,299.02008056640625,297.7540588378906,285.1253662109375,1.0,0.3042189478874206,1.0,1.0,0.769062340259552,1.0,-1.736704707145691,0.8507279753684998,0.8859767317771912,0.1937219649553299,1.0,1.0,0.0,25.35498809814453,93.0,43415.59375,0.0,372.2879028320313,1.0,281.2938537597656,283.9262084960937,298.79656982421875,301.69537353515625,293.1499938964844,293.1499938964844,281.25,35271.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228782773017883,1.0,0.0,0.0,3.955809831619263,3.955836772918701,1.0441527820148622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7615.515625,0.0,1894.8470458984373,1895.4371337890625,0.0,1795.76806640625,0.9735323190689088,1.0,0.0,3.0,1.0,0.0
17658000,297.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.99653160572052,0.3332597017288208,0.2294043749570846,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.8694444298744202,0.1702676862478256,0.1620212644338607,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.8139179348945618,0.1389135718345642,0.097325250506401,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.8528826832771301,0.1609755456447601,0.1528500914573669,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.7858684062957764,0.1247334256768226,0.5636407136917114,285.1574401855469,284.95001220703125,300.3500061035156,295.643310546875,298.9923095703125,297.6825561523437,285.1682434082031,1.0,0.320026695728302,1.0,1.0,0.7698982357978821,1.0,-1.8079010248184204,0.8873893618583679,0.9205116629600524,0.1983105242252349,1.0,1.0,0.0,30.64896774291992,113.0,44791.40234375,0.0,429.7655029296875,1.0,281.25604248046875,283.949462890625,298.7705383300781,301.7010498046875,293.1499938964844,293.1499938964844,280.95001220703125,35437.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341952919960022,1.0,0.0,0.0,3.9651145935058594,3.965141773223877,1.0490707609278616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8122.85546875,0.0,1908.249755859375,1895.4371337890625,0.0,1890.3511962890625,0.9757457375526428,1.0,0.0,3.0,1.0,0.0
17658060,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9990000128746032,0.3242901265621185,0.2725281119346618,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8265649676322937,0.1702826023101806,0.162039503455162,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7735598087310791,0.1397818028926849,0.0980981215834617,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.812621533870697,0.1615257859230041,0.1535175442695617,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.7459626793861389,0.1244586035609245,0.5639904737472534,285.09490966796875,284.95001220703125,300.3638000488281,295.65045166015625,298.9555053710937,297.5939025878906,285.088623046875,1.0,0.3364287614822387,1.0,1.0,0.7717344164848328,1.0,-1.875292181968689,0.921515703201294,0.953776478767395,0.2038179785013198,1.0,1.0,0.0,37.476409912109375,113.0,46947.53125,0.0,494.034423828125,1.0,280.9934387207031,283.8279724121094,298.7940979003906,301.915771484375,293.1499938964844,293.1499938964844,280.95001220703125,35565.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494695782661438,1.0,0.0,0.0,3.9722938537597656,3.972321033477783,1.052873017215461e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7941.3271484375,0.0,1918.6337890625,1895.4371337890625,0.0,2020.864013671875,0.9774534106254578,1.0,0.0,3.0,1.0,0.0
17658120,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9526174664497375,0.3145992159843445,0.2877810895442962,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7699908018112183,0.170456975698471,0.1625954210758209,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7240292429924011,0.1405276358127594,0.0990045443177223,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7570435404777527,0.1620452404022216,0.1544872671365738,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.6953935623168945,0.1238557919859886,0.5642303824424744,285.0948181152344,284.95001220703125,300.3780517578125,295.6579895019531,298.9178161621094,297.505126953125,285.0922546386719,1.0,0.3518259227275848,1.0,1.0,0.7735705375671387,1.0,-1.902226686477661,0.934680998325348,0.9675456881523132,0.2066540569067001,1.0,1.0,0.0,49.75231170654297,101.0,47564.23828125,0.0,551.864990234375,1.0,280.9559326171875,283.8173217773437,298.7669982910156,301.9024353027344,293.1499938964844,293.1499938964844,280.6499938964844,35665.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588520050048828,1.0,0.0,0.0,3.9778313636779785,3.977858543395996,1.0558105714153498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8421.4072265625,0.0,1926.6689453125,1895.4371337890625,0.0,2102.51123046875,0.9787705540657043,1.0,0.0,3.0,1.0,0.0
17658180,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8953620195388794,0.3094927966594696,0.2816502451896667,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7358173131942749,0.1706279069185257,0.1632245630025863,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.6911619305610657,0.1410754323005676,0.0998006537556648,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7247271537780762,0.1624489724636078,0.1553877741098404,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.6603460907936096,0.1230051070451736,0.5631099343299866,284.9237060546875,284.95001220703125,300.3927307128906,295.6659545898437,298.8970031738281,297.4504089355469,284.90350341796875,1.0,0.3608294129371643,1.0,1.0,0.7754066586494446,1.0,-1.8947807550430296,0.9304741024971008,0.964306652545929,0.2053874731063842,0.9719979763031006,0.9719979763031006,0.0,61.01810073852539,101.0,48306.05078125,0.0,583.0055541992188,1.0,280.69317626953125,283.61297607421875,298.7767333984375,302.0420227050781,293.1499938964844,293.1499938964844,280.6499938964844,36009.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702193856239319,1.0,0.0,0.0,3.979810953140259,3.979838371276856,1.056861719916924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8086.94921875,0.0,1932.0672607421875,1895.4371337890625,0.0,2202.786865234375,0.9789682030677797,1.0,0.0,3.0,1.0,0.0
17658240,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8681859970092773,0.3070757389068603,0.2785976529121399,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7184169292449951,0.1707514971494674,0.1636501252651214,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.673117458820343,0.1414172202348709,0.10032369941473,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7070078253746033,0.1627246737480163,0.1559966206550598,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6420164704322815,0.1220054477453231,0.5603459477424622,284.8656005859375,284.95001220703125,300.4078674316406,295.6742858886719,298.8868103027344,297.4167175292969,284.8676452636719,1.0,0.3669620156288147,1.0,1.0,0.7772428393363953,1.0,-1.888352394104004,0.926792562007904,0.9615597724914552,0.2042410224676132,0.9097359776496888,0.9097359776496888,0.0,68.7485122680664,89.0,47923.078125,0.0,603.2720947265625,1.0,280.656005859375,283.5929870605469,298.7305603027344,301.9227294921875,293.1499938964844,293.1499938964844,280.3500061035156,39337.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733343839645386,1.0,0.0,0.0,3.8956260681152335,3.895653009414673,1.012622988127987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8436.8388671875,0.0,1850.6456298828125,1895.4371337890625,0.0,2230.505126953125,0.9619186520576476,1.0,0.0,3.0,1.0,0.0
17658300,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.8538486361503601,0.3061230182647705,0.277349054813385,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.7080509662628174,0.1709586828947067,0.1640223711729049,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.6632741689682007,0.141710415482521,0.100704625248909,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.6963693499565125,0.1630157977342605,0.1564795523881912,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.631492018699646,0.1210275813937187,0.5568968057632446,284.761474609375,284.95001220703125,300.42340087890625,295.6829833984375,298.8824768066406,297.3944702148437,284.758056640625,1.0,0.3707408010959625,1.0,1.0,0.7790789604187012,1.0,-1.8831334114074707,0.9237325191497804,0.9594008922576904,0.2032370269298553,0.7977471351623535,0.7977471351623535,0.0,73.78694915771484,89.0,48099.5390625,0.0,615.6524047851562,1.0,280.3964538574219,283.4845886230469,298.7335205078125,301.9998474121094,293.1499938964844,293.1499938964844,280.3500061035156,45516.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778144896030426,1.0,0.0,0.0,3.717341899871826,3.7173683643341056,9.220581773661252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8022.849609375,0.0,1681.90283203125,1895.4371337890625,0.0,2273.50048828125,0.9232351779937744,1.0,0.0,3.0,1.0,0.0
17658360,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.846711277961731,0.3060707449913025,0.2769526541233063,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7024717330932617,0.1713157743215561,0.1643749475479126,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.658329427242279,0.1420474052429199,0.1009886860847473,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6909343004226685,0.163402572274208,0.1568870097398758,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.6253505349159241,0.1201734542846679,0.5532246232032776,284.85369873046875,284.95001220703125,300.4393310546875,295.6920166015625,298.88201904296875,297.3786926269531,284.8647155761719,1.0,0.37262624502182,1.0,1.0,0.7797064185142517,1.0,-1.8785796165466309,0.9212695956230164,0.9573100209236144,0.2025630921125412,0.8080914616584778,0.8080914616584778,0.0,76.6595687866211,77.0,47539.3671875,0.0,621.5230102539062,1.0,280.3577880859375,283.6102600097656,298.69000244140625,301.8438720703125,293.1499938964844,293.1499938964844,280.6499938964844,44934.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754018902778625,1.0,0.0,0.0,3.48672103881836,3.4867451190948486,8.111995839499286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7477.65283203125,0.0,1422.84326171875,1895.4371337890625,0.0,2248.956298828125,0.8782687783241272,1.0,0.0,3.0,1.0,0.0
17658420,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8451064229011536,0.3069672584533691,0.2773735523223877,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7014215588569641,0.1720155775547027,0.1649073660373687,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6574296951293945,0.1426391154527664,0.1013374552130699,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6899394392967224,0.1640838235616684,0.1574246287345886,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6228157877922058,0.1196243092417717,0.5502259731292725,285.0042724609375,284.95001220703125,300.4556579589844,295.701416015625,298.885498046875,297.3700561523437,285.014892578125,1.0,0.373076468706131,1.0,1.0,0.7803338766098022,1.0,-1.8768317699432373,0.9202538132667542,0.9565778970718384,0.2021879255771637,0.9000421166419983,0.9000421166419983,0.0,77.5534896850586,77.0,46960.328125,0.0,623.1021728515625,1.0,280.59722900390625,283.7645263671875,298.6311950683594,301.626953125,293.1499938964844,293.1499938964844,280.6499938964844,36125.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645156383514404,1.0,0.0,0.0,3.5334010124206543,3.533424139022827,8.330655418831157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7740.33447265625,0.0,1408.181640625,1895.4371337890625,0.0,2152.295166015625,0.8822198510169983,1.0,0.0,3.0,1.0,0.0
17658480,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8476575016975403,0.3081886768341064,0.2783477306365967,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7040143013000488,0.1729133576154709,0.1656532436609268,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6597623825073242,0.1433621346950531,0.1017895340919494,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6925126314163208,0.1649323552846908,0.1581375747919082,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6232551336288452,0.1193004250526428,0.5481948852539062,285.01141357421875,284.95001220703125,300.47235107421875,295.71112060546875,298.8909606933594,297.3649597167969,285.0092468261719,1.0,0.3724448978900909,1.0,1.0,0.7809613347053528,1.0,-1.8781133890151973,0.9207763075828552,0.9573371410369872,0.2021371573209762,0.926729679107666,0.926729679107666,0.0,76.83816528320312,65.0,47090.7421875,0.0,621.7547607421875,1.0,280.6412353515625,283.75164794921875,298.6576538085937,301.6923217773437,293.1499938964844,293.1499938964844,280.3500061035156,33555.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596073746681213,1.0,0.0,0.0,3.62015438079834,3.620177745819092,8.744751767153502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8286.1083984375,0.0,1482.0751953125,1895.4371337890625,0.0,2109.129638671875,0.896934986114502,1.0,0.0,3.0,1.0,0.0
17658540,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8525539636611938,0.3090472817420959,0.2792438268661499,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7087884545326233,0.1737352460622787,0.1664112955331802,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6640482544898987,0.1439654231071472,0.102211944758892,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6972370147705078,0.1656926721334457,0.1588427126407623,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6255275011062622,0.1189913973212242,0.5465015769004822,284.8707275390625,284.95001220703125,300.4893798828125,295.7211303710937,298.8959350585937,297.3587341308594,284.8588256835937,1.0,0.3709139227867126,1.0,1.0,0.7815887928009033,1.0,-1.879755616188049,0.921477198600769,0.958278477191925,0.2021478414535522,0.8336659073829651,0.8336659073829651,0.0,75.08787536621094,65.0,47740.34765625,0.0,617.3554077148438,1.0,280.399169921875,283.59002685546875,298.7394104003906,301.92193603515625,293.1499938964844,293.1499938964844,280.3500061035156,38081.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652971148490906,1.0,0.0,0.0,3.585017681121826,3.5850415229797363,8.575824494982953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8008.8759765625,0.0,1477.3604736328125,1895.4371337890625,0.0,2159.1923828125,0.8894205689430237,1.0,0.0,3.0,1.0,0.0
17658600,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8588806986808777,0.3097509443759918,0.2797805964946747,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7146694660186768,0.1745083928108215,0.1670411229133606,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6695520281791687,0.1444904804229736,0.1025148704648017,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7032656669616699,0.1663939207792282,0.1594108492136001,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6289029717445374,0.1186826527118682,0.5445709824562073,284.8963317871094,284.95001220703125,300.5067749023437,295.7314453125,298.90069580078125,297.35162353515625,284.90399169921875,1.0,0.3685918152332306,1.0,1.0,0.7822162508964539,1.0,-1.8799281120300293,0.9214314818382264,0.958496630191803,0.2020088583230972,0.8238531351089478,0.8238531351089478,0.0,72.67076110839844,53.0,47411.59765625,0.0,609.7440185546875,1.0,280.3585510253906,283.6490783691406,298.7411193847656,301.8641967773437,293.1499938964844,293.1499938964844,280.6499938964844,40622.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662503719329834,1.0,0.0,0.0,3.438803434371948,3.438826084136963,7.890562869761197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7482.16552734375,0.0,1343.2335205078125,1895.4371337890625,0.0,2167.614990234375,0.8628854155540466,1.0,0.0,3.0,1.0,0.0
17658660,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8679236173629761,0.3109675645828247,0.2805058062076568,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7222698330879211,0.1755080074071884,0.1677423119544983,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6772090792655945,0.1452152132987976,0.1028507649898529,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7113851308822632,0.1673028171062469,0.160035640001297,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6340612173080444,0.1185697466135025,0.5429835915565491,285.0339660644531,284.95001220703125,300.5244445800781,295.7420349121094,298.9076232910156,297.3480834960937,285.04327392578125,1.0,0.365680456161499,1.0,1.0,0.7823575139045715,1.0,-1.8811395168304443,0.9220175743103028,0.9591218829154968,0.202059656381607,0.9189752340316772,0.9189752340316772,0.0,69.4681625366211,53.0,46968.62890625,0.0,600.3673095703125,1.0,280.59637451171875,283.7902526855469,298.6949768066406,301.682373046875,293.1499938964844,293.1499938964844,280.6499938964844,33917.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584179043769836,1.0,0.0,0.0,3.50606107711792,3.5060834884643555,8.202236472243385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7752.9716796875,0.0,1363.8812255859375,1895.4371337890625,0.0,2098.710205078125,0.8739731907844543,1.0,0.0,3.0,1.0,0.0
17658720,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8803898096084595,0.3123613595962524,0.2815772593021393,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7320770621299744,0.1766470819711685,0.1686158627271652,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.6875836849212646,0.1460597068071365,0.1032972261309623,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7214246988296509,0.1683398336172104,0.160817340016365,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6415317058563232,0.1186084523797035,0.542136549949646,285.0329895019531,284.95001220703125,300.5424499511719,295.7528991699219,298.91583251953125,297.3466796875,285.0296936035156,1.0,0.3623624145984649,1.0,1.0,0.7824987769126892,1.0,-1.8846458196640008,0.923774480819702,0.960871398448944,0.2023636996746063,0.9487791061401368,0.9487791061401368,0.0,65.52828979492188,41.0,47210.94921875,0.0,590.2587890625,1.0,280.6409912109375,283.76727294921875,298.7221984863281,301.7613525390625,293.1499938964844,293.1499938964844,280.3500061035156,32042.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558150291442871,1.0,0.0,0.0,3.61281418800354,3.612837076187134,8.709325243216881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8311.59765625,0.0,1462.879638671875,1895.4371337890625,0.0,2075.96728515625,0.8941150903701782,1.0,0.0,3.0,1.0,0.0
