time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8952023983001709,0.31330606341362,0.282492995262146,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.743681013584137,0.1776585727930069,0.1694766730070114,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6998311281204224,0.1467692553997039,0.1037247404456138,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.732728123664856,0.1692508310079574,0.1615819633007049,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6508775949478149,0.1185974031686782,0.5414464473724365,284.8816833496094,284.95001220703125,300.56072998046875,295.7640075683594,298.9230651855469,297.3432922363281,284.86767578125,1.0,0.3586795330047607,1.0,1.0,0.7826400995254517,1.0,-1.888086438179016,0.9254922866821288,0.9625941514968872,0.2026855498552322,0.854203462600708,0.854203462600708,0.0,61.23360061645508,41.0,48003.0546875,0.0,578.9223022460938,1.0,280.3990173339844,283.5907592773437,298.80126953125,301.9989013671875,293.1499938964844,293.1499938964844,280.3500061035156,36366.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632260918617249,1.0,0.0,0.0,3.60742712020874,3.6074507236480713,8.683372243467602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8051.1123046875,0.0,1489.029296875,1895.4371337890625,0.0,2140.92822265625,0.8933804631233215,1.0,0.0,3.0,1.0,0.0
17658840,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9120702147483826,0.3140192627906799,0.2829968929290771,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7569743394851685,0.1785686463117599,0.1701814532279968,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7131427526473999,0.1473751068115234,0.1040346026420593,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7453712821006775,0.1700600087642669,0.1621931195259094,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6617845296859741,0.1185226216912269,0.5403359532356262,284.89044189453125,284.95001220703125,300.57928466796875,295.7753601074219,298.9296264648437,297.3382263183594,284.89764404296875,1.0,0.3546217381954193,1.0,1.0,0.7827813625335693,1.0,-1.889637470245361,0.9262502789497375,0.9633872509002686,0.2028116434812545,0.8336675763130188,0.8336675763130188,0.0,56.82452774047852,29.0,47728.63671875,0.0,565.8408813476562,1.0,280.3583679199219,283.6336975097656,298.8002014160156,301.9452819824219,293.1499938964844,293.1499938964844,280.6499938964844,39838.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655190229415894,1.0,0.0,0.0,3.477431535720825,3.477454662322998,8.068828947216389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7515.4189453125,0.0,1376.8843994140625,1895.4371337890625,0.0,2161.15234375,0.8702960014343262,1.0,0.0,3.0,1.0,0.0
17658900,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.935015857219696,0.3152471780776977,0.2836661636829376,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.773886501789093,0.179683655500412,0.1709368675947189,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7280245423316956,0.14817675948143,0.1043777838349342,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.761441171169281,0.1710609048604965,0.1628475785255432,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6758662462234497,0.118601456284523,0.5393995642662048,285.03271484375,284.95001220703125,300.5980834960937,295.78692626953125,298.9380187988281,297.3363342285156,285.04248046875,1.0,0.3503011167049408,1.0,1.0,0.782922625541687,1.0,-1.891886234283448,0.9273669719696044,0.9645193219184875,0.2029909193515777,0.9305450916290284,0.9305450916290284,0.0,52.057716369628906,29.0,47292.1484375,0.0,552.0742797851562,1.0,280.5972900390625,283.78082275390625,298.7497863769531,301.758544921875,293.1499938964844,293.1499938964844,280.6499938964844,33699.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584048509597778,1.0,0.0,0.0,3.541292428970337,3.541315078735352,8.367908321815776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7792.97900390625,0.0,1398.8564453125,1895.4371337890625,0.0,2098.59619140625,0.8815863132476807,1.0,0.0,3.0,1.0,0.0
17658960,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9635650515556335,0.3166754841804504,0.2847130894660949,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7963111400604248,0.1809306740760803,0.1718666404485702,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7469825744628906,0.1491025984287262,0.1048431172966957,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.783072292804718,0.1721859723329544,0.1636650264263153,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.6947948932647705,0.1188079863786697,0.5391219854354858,285.03472900390625,284.95001220703125,300.6171569824219,295.7987060546875,298.947509765625,297.33648681640625,285.0316467285156,1.0,0.345842033624649,1.0,1.0,0.7831688523292542,1.0,-1.8963828086853027,0.9296016097068788,0.966781198978424,0.2033928781747818,0.962473452091217,0.962473452091217,0.0,46.858497619628906,25.0,47562.34375,0.0,538.4348754882812,1.0,280.64129638671875,283.760009765625,298.7742919921875,301.8360900878906,293.1499938964844,293.1499938964844,280.3500061035156,31923.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562397122383118,1.0,0.0,0.0,3.64838981628418,3.648413181304932,8.881693247531075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8362.2275390625,0.0,1500.8935546875,1895.4371337890625,0.0,2079.672607421875,0.9020423293113708,1.0,0.0,3.0,1.0,0.0
17659020,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9877379536628724,0.3176427185535431,0.2856521606445312,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.818507969379425,0.1820318102836609,0.1728175729513168,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7671562433242798,0.1498843282461166,0.1053219139575958,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8054615259170532,0.1731698960065841,0.1645025014877319,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7137768268585205,0.1189417839050293,0.5391165018081665,284.8827209472656,284.95001220703125,300.63641357421875,295.8106689453125,298.9559326171875,297.33447265625,284.8684997558594,1.0,0.3423772752285003,1.0,1.0,0.7834150791168213,1.0,-1.901207685470581,0.9319962859153748,0.9692113399505616,0.203850969672203,0.867968738079071,0.867968738079071,0.0,42.4805793762207,25.0,48423.85546875,0.0,527.612060546875,1.0,280.39813232421875,283.5808410644531,298.8519287109375,302.0751647949219,293.1499938964844,293.1499938964844,280.3500061035156,35980.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639299631118774,1.0,0.0,0.0,3.650280237197876,3.650304317474365,8.89090017608396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8103.193359375,0.0,1533.333984375,1895.4371337890625,0.0,2147.13037109375,0.9028515815734864,1.0,0.0,3.0,1.0,0.0
17659080,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.3184989690780639,0.2843240797519684,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8334836363792419,0.1829963773488998,0.1736624538898468,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.782130777835846,0.1505330204963684,0.1057252958416938,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8206878900527954,0.1740191727876663,0.1652391403913498,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7258603572845459,0.1189732477068901,0.5389138460159302,284.8847961425781,284.95001220703125,300.6558837890625,295.82281494140625,298.9632568359375,297.33062744140625,284.88946533203125,1.0,0.3389651477336883,1.0,1.0,0.7836613059043884,1.0,-1.8960744142532349,0.9292904138565063,0.9667840003967284,0.2034627050161361,0.8424665927886963,0.8424665927886963,0.0,39.71943664550781,25.0,48088.9453125,0.0,516.756103515625,1.0,280.3580322265625,283.6138000488281,298.8509216308594,302.024169921875,293.1499938964844,293.1499938964844,280.6499938964844,39596.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664990425109863,1.0,0.0,0.0,3.528585433959961,3.528608798980713,8.307962957587733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7555.560546875,0.0,1428.2554931640625,1895.4371337890625,0.0,2169.8134765625,0.8811925649642944,1.0,0.0,3.0,1.0,0.0
17659140,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.3210527300834656,0.2733539044857025,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8452768325805664,0.1841280162334442,0.1745675951242447,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.793917715549469,0.1513416171073913,0.1061717122793197,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8320553302764893,0.1750236600637436,0.1660304218530655,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7347465753555298,0.1191234141588211,0.5389212965965271,285.0167236328125,284.95001220703125,300.6755676269531,295.83514404296875,298.9740295410156,297.3329772949219,285.02569580078125,1.0,0.3361190259456634,1.0,1.0,0.7839075326919556,1.0,-1.8886945247650144,0.9255124926567078,0.9631820321083068,0.2025379091501236,0.9283825159072876,0.9283825159072876,0.0,37.7973861694336,25.0,47375.79296875,0.0,503.9838562011719,1.0,280.59832763671875,283.7591552734375,298.7977905273437,301.82232666015625,293.1499938964844,293.1499938964844,280.6499938964844,34300.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592231631278992,1.0,0.0,0.0,3.5733916759490967,3.5734145641326904,8.520293022229453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7810.2177734375,0.0,1437.1502685546875,1895.4371337890625,0.0,2105.76220703125,0.889092743396759,1.0,0.0,3.0,1.0,0.0
17659200,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.3248591125011444,0.2646063566207886,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8558827638626099,0.1853636056184768,0.1756523251533508,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8042889833450317,0.1522475332021713,0.1067450642585754,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8420876264572144,0.1761249452829361,0.1669907867908477,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7425256967544556,0.1193947792053222,0.5396643877029419,285.0105895996094,284.95001220703125,300.6954040527344,295.8475952148437,298.987548828125,297.3410339355469,285.0062561035156,1.0,0.3335500061511993,1.0,1.0,0.7841537594795227,1.0,-1.8806177377700808,0.9213499426841736,0.959267795085907,0.2016800791025161,0.9483045935630798,0.9483045935630798,0.0,36.29508209228516,25.0,47355.953125,0.0,493.7649841308594,1.0,280.6416015625,283.7348022460937,298.81744384765625,301.8795166015625,293.1499938964844,293.1499938964844,280.3500061035156,32787.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562098503112793,1.0,0.0,0.0,3.662997722625733,3.663021326065064,8.952958978625247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8351.8076171875,0.0,1523.5577392578125,1895.4371337890625,0.0,2079.412109375,0.9058163166046144,1.0,0.0,3.0,1.0,0.0
17659260,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9990000128746032,0.3289000988006592,0.2564573884010315,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8662638068199158,0.1864312142133712,0.1767085194587707,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8138672113418579,0.1529896557331085,0.1072964444756507,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8518645763397217,0.1770638078451156,0.1679222881793975,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7501516342163086,0.1196097955107688,0.5405827760696411,284.85357666015625,284.95001220703125,300.7154235839844,295.8601989746094,299.0014038085937,297.3495788574219,284.8396301269531,1.0,0.3312838971614837,1.0,1.0,0.7842783331871033,1.0,-1.8735839128494265,0.9177342057228088,0.9558496475219728,0.2009896337985992,0.8412874341011047,0.8412874341011047,0.0,34.9716796875,25.0,47862.8828125,0.0,484.8849792480469,1.0,280.3981628417969,283.55938720703125,298.89013671875,302.09283447265625,293.1499938964844,293.1499938964844,280.3500061035156,37806.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762489378452301,1.0,0.0,0.0,3.629595994949341,3.62962007522583,8.790424317339784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8048.37744140625,0.0,1524.03076171875,1895.4371337890625,0.0,2134.44287109375,0.8989854454994202,1.0,0.0,3.0,1.0,0.0
17659320,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.333041101694107,0.2492763251066208,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8755090832710266,0.1873853355646133,0.1775924116373062,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8217705488204956,0.1536235064268112,0.1077251359820365,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8605750799179077,0.1778902411460876,0.1686868369579315,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7568908333778381,0.1197765469551086,0.5411553978919983,284.8731689453125,284.95001220703125,300.7355651855469,295.8729248046875,299.0151672363281,297.3576965332031,284.8818054199219,1.0,0.3292581737041473,1.0,1.0,0.7844029068946838,1.0,-1.8667893409729004,0.9142358899116516,0.9525534510612488,0.200352743268013,0.8200674057006836,0.8200674057006836,0.0,33.870357513427734,28.0,47333.85546875,0.0,476.93011474609375,1.0,280.35821533203125,283.62091064453125,298.8842163085937,302.013427734375,293.1499938964844,293.1499938964844,280.6499938964844,41448.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630850076675415,1.0,0.0,0.0,3.460573196411133,3.4605965614318848,7.990784069988877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7490.8740234375,0.0,1371.1102294921875,1895.4371337890625,0.0,2139.685546875,0.8681265711784363,1.0,0.0,3.0,1.0,0.0
17659380,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9988069534301758,0.3377085328102112,0.2433438897132873,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8835886716842651,0.1885528415441513,0.178553506731987,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8284711241722107,0.1544635146856308,0.10820984095335,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8682023286819458,0.1789160221815109,0.1695212870836258,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7627275586128235,0.1201152056455612,0.5421023964881897,285.0176086425781,284.95001220703125,300.7558288574219,295.8857727050781,299.03076171875,297.3690490722656,285.0272216796875,1.0,0.3279540836811065,1.0,1.0,0.7845274209976196,1.0,-1.8627290725708008,0.9121331572532654,0.9505959153175354,0.1999686062335968,0.9132929444313048,0.9132929444313048,0.0,33.033714294433594,28.0,46791.7578125,0.0,471.6377258300781,1.0,280.5966796875,283.7701721191406,298.8337097167969,301.8160705566406,293.1499938964844,293.1499938964844,280.6499938964844,34526.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754374086856842,1.0,0.0,0.0,3.515131711959839,3.5151541233062744,8.244730906881159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7758.80615234375,0.0,1377.6171875,1895.4371337890625,0.0,2063.4111328125,0.8765653371810913,1.0,0.0,3.0,1.0,0.0
17659440,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9980894923210144,0.3425132930278778,0.2380063384771347,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8913694024085999,0.1898370832204818,0.1797081977128982,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8349141478538513,0.1554140448570251,0.108831949532032,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8755810856819153,0.180051103234291,0.1705376952886581,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7684348821640015,0.1205796375870704,0.5438494086265564,285.01727294921875,284.95001220703125,300.7762145996094,295.898681640625,299.0470886230469,297.3817443847656,285.0140686035156,1.0,0.3271618783473968,1.0,1.0,0.7846519947052002,1.0,-1.8615328073501587,0.9114886522293092,0.9500441551208496,0.1998641639947891,0.9381745457649232,0.9381745457649232,0.0,32.352420806884766,31.0,46945.1640625,0.0,468.7048950195313,1.0,280.6410827636719,283.74932861328125,298.8608093261719,301.88775634765625,293.1499938964844,293.1499938964844,280.3500061035156,32613.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509239912033081,1.0,0.0,0.0,3.612720727920532,3.612743616104126,8.708875043339503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8308.9892578125,0.0,1467.009033203125,1895.4371337890625,0.0,2033.4501953125,0.8944758772850037,1.0,0.0,3.0,1.0,0.0
17659500,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9974026083946228,0.346867173910141,0.2338673919439315,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8978121280670166,0.190958559513092,0.1808415949344635,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8402290344238281,0.1562065482139587,0.109437808394432,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8816994428634644,0.1810291856527328,0.171532467007637,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.773139476776123,0.1209689676761627,0.5457330942153931,284.87017822265625,284.95001220703125,300.7967224121094,295.9117126464844,299.0620422363281,297.3915710449219,284.8570556640625,1.0,0.3268305361270904,1.0,1.0,0.7847765684127808,1.0,-1.86225163936615,0.9118204712867736,0.9504311084747314,0.1999408304691314,0.8417536020278931,0.8417536020278931,0.0,31.86948013305664,31.0,47651.046875,0.0,467.6383056640625,1.0,280.3992004394531,283.5801696777344,298.9413452148437,302.1197509765625,293.1499938964844,293.1499938964844,280.3500061035156,37234.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575445771217346,1.0,0.0,0.0,3.591029644012451,3.5910534858703613,8.604612276030821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8036.18896484375,0.0,1477.633056640625,1895.4371337890625,0.0,2091.070556640625,0.8901734948158264,1.0,0.0,3.0,1.0,0.0
17659560,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9969495534896852,0.3507750630378723,0.2314581573009491,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.902077615261078,0.1919642239809036,0.1818045079708099,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8436645269393921,0.1568881273269653,0.1099224984645843,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8857153654098511,0.1818927824497223,0.1723624169826507,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7760451436042786,0.1212751939892768,0.547153115272522,284.8913269042969,284.95001220703125,300.8172607421875,295.9247741699219,299.0755615234375,297.39825439453125,284.8997802734375,1.0,0.3268974721431732,1.0,1.0,0.7848129868507385,1.0,-1.8641841411590576,0.912789821624756,0.9513943791389464,0.2001447528600692,0.8276423215866089,0.8276423215866089,0.0,31.617589950561523,34.0,47391.53125,0.0,468.0873718261719,1.0,280.3585205078125,283.6365966796875,298.9423828125,302.0645446777344,293.1499938964844,293.1499938964844,280.6499938964844,40292.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591167688369751,1.0,0.0,0.0,3.449540376663208,3.4495632648468018,7.939913757581962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7507.8515625,0.0,1351.7242431640625,1895.4371337890625,0.0,2104.830322265625,0.8648301362991333,1.0,0.0,3.0,1.0,0.0
17659620,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9966368675231934,0.3547556102275848,0.2299070358276367,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9055665731430054,0.1931731700897216,0.1828330606222152,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8464260101318359,0.1577644944190979,0.1104540303349495,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8889293074607849,0.1829456239938736,0.1732508093118667,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.778242290019989,0.1217051893472671,0.548733651638031,285.0353088378906,284.95001220703125,300.837890625,295.9378967285156,299.08966064453125,297.4057922363281,285.0454406738281,1.0,0.3273431956768036,1.0,1.0,0.7848494052886963,1.0,-1.867900013923645,0.9146729707717896,0.9532271027565002,0.2005036771297454,0.9263696670532228,0.9263696670532228,0.0,31.491662979125977,34.0,47044.484375,0.0,470.0925903320313,1.0,280.5966796875,283.782470703125,298.8965759277344,301.88677978515625,293.1499938964844,293.1499938964844,280.6499938964844,33662.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517274022102356,1.0,0.0,0.0,3.520141363143921,3.5201637744903564,8.268248734566441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7792.6904296875,0.0,1376.5697021484375,1895.4371337890625,0.0,2040.4140625,0.876901388168335,1.0,0.0,3.0,1.0,0.0
17659680,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.996384859085083,0.358668178319931,0.2287123799324035,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9091048836708068,0.1944939643144607,0.1840454638004303,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.849181592464447,0.158745527267456,0.1111149340867996,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8920691013336182,0.1841028779745102,0.1743113398551941,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7803946137428284,0.1222189292311668,0.5508957505226135,285.0391845703125,284.95001220703125,300.85858154296875,295.9510498046875,299.1039123535156,297.4135131835937,285.03631591796875,1.0,0.3281601071357727,1.0,1.0,0.784885823726654,1.0,-1.873751759529113,0.9176468849182128,0.9561048746109008,0.2010567039251327,0.9607300162315368,0.9607300162315368,0.0,31.436487197875977,37.0,47379.0,0.0,473.72113037109375,1.0,280.6411437988281,283.7620849609375,298.9256591796875,301.9728698730469,293.1499938964844,293.1499938964844,280.3500061035156,31760.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496290802955627,1.0,0.0,0.0,3.631598711013794,3.631621837615967,8.800128625807702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8368.5751953125,0.0,1481.2288818359375,1895.4371337890625,0.0,2022.2427978515625,0.8981728553771973,1.0,0.0,3.0,1.0,0.0
17659740,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9963576197624208,0.3620150983333587,0.2285859137773513,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.911409854888916,0.1956376433372497,0.1852266192436218,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8508678078651428,0.1595542728900909,0.1117519214749336,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8940099477767944,0.1850897371768951,0.1753407120704651,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7815290093421936,0.1226162984967231,0.5530019402503967,284.8896484375,284.95001220703125,300.8792724609375,295.9642333984375,299.11639404296875,297.4177551269531,284.8754272460937,1.0,0.3293071389198303,1.0,1.0,0.7849222421646118,1.0,-1.880993366241455,0.9213282465934752,0.9596651196479796,0.2017468810081482,0.8698237538337708,0.8698237538337708,0.0,31.520414352416992,37.0,48317.390625,0.0,478.72747802734375,1.0,280.3984680175781,283.58380126953125,299.0069885253906,302.2203369140625,293.1499938964844,293.1499938964844,280.3500061035156,35678.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576001882553101,1.0,0.0,0.0,3.6393520832061768,3.639376163482666,8.837744758238841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8119.05859375,0.0,1518.9560546875,1895.4371337890625,0.0,2091.556884765625,0.9002654552459717,1.0,0.0,3.0,1.0,0.0
17659800,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9966723322868348,0.3647907674312591,0.2300782203674316,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9114429354667664,0.1966334730386734,0.1862136423587799,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8506577014923096,0.160220667719841,0.1122505664825439,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8938791155815125,0.1859315484762191,0.1761828362941742,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7808281183242798,0.12288099527359,0.5544348955154419,284.8945007324219,284.95001220703125,300.8999938964844,295.9774169921875,299.1270446777344,297.4181823730469,284.9018249511719,1.0,0.3307292759418487,1.0,1.0,0.7849586606025696,1.0,-1.8888734579086304,0.9253334403038024,0.9635399580001832,0.2025054842233657,0.8486809730529785,0.8486809730529785,0.0,31.795166015625,40.0,48235.328125,0.0,484.80560302734375,1.0,280.35809326171875,283.61968994140625,299.0090637207031,302.1805725097656,293.1499938964844,293.1499938964844,280.6499938964844,39065.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606275081634521,1.0,0.0,0.0,3.5291147232055664,3.5291380882263184,8.310456109938968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7587.93603515625,0.0,1424.96826171875,1895.4371337890625,0.0,2118.078857421875,0.8809841275215149,1.0,0.0,3.0,1.0,0.0
17659860,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9971079230308532,0.3675591647624969,0.2322756797075271,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9106951951980592,0.1978243589401245,0.1872420012950897,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.849829375743866,0.1610727608203888,0.1127780973911285,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8930366039276123,0.1869539618492126,0.1770597845315933,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7794426679611206,0.1232363209128379,0.5558235049247742,285.04473876953125,284.95001220703125,300.92071533203125,295.9906005859375,299.13787841796875,297.41900634765625,285.055908203125,1.0,0.3324114978313446,1.0,1.0,0.7852700352668762,1.0,-1.897900938987732,0.9298675060272216,0.968033492565155,0.2033228129148483,0.9532819986343384,0.9532819986343384,0.0,32.169456481933594,40.0,47940.83984375,0.0,492.0197448730469,1.0,280.59869384765625,283.7738037109375,298.96148681640625,302.0046691894531,293.1499938964844,293.1499938964844,280.6499938964844,33264.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543699741363525,1.0,0.0,0.0,3.598200798034668,3.598223924636841,8.639012207822816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7889.8447265625,0.0,1456.124267578125,1895.4371337890625,0.0,2063.375732421875,0.893903911113739,1.0,0.0,3.0,1.0,0.0
17659920,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9975244402885436,0.3702543079853058,0.2345519065856933,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9101759791374208,0.1991412937641143,0.1884608268737793,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8492324352264404,0.1620424091815948,0.1134389266371727,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.892396867275238,0.1880939900875091,0.178114503622055,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7782100439071655,0.1236649975180625,0.5577037930488586,285.0564270019531,284.95001220703125,300.9414367675781,296.0037536621094,299.1488952636719,297.4201965332031,285.0542297363281,1.0,0.3343549072742462,1.0,1.0,0.7855814099311829,1.0,-1.908537030220032,0.9352131485939026,0.973323941230774,0.2043097913265228,0.99740469455719,0.99740469455719,0.0,32.581478118896484,43.0,48370.125,0.0,500.5076599121094,1.0,280.64178466796875,283.7590026855469,298.9885559082031,302.09521484375,293.1499938964844,293.1499938964844,280.3500061035156,31462.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753190279006958,1.0,0.0,0.0,3.711769819259644,3.7117936611175537,9.192960419568408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8494.6455078125,0.0,1568.461181640625,1895.4371337890625,0.0,2053.114501953125,0.9160900115966796,1.0,0.0,3.0,1.0,0.0
17659980,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9980279803276062,0.3723652362823486,0.2376034557819366,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9086602926254272,0.2002745568752288,0.189651682972908,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8478131294250488,0.1628334373235702,0.1140778735280036,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8908425569534302,0.189057782292366,0.1791412085294723,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7761855125427246,0.1239619404077529,0.5594689249992371,284.9046936035156,284.95001220703125,300.96209716796875,296.01690673828125,299.1581420898437,297.4180603027344,284.8897705078125,1.0,0.3365242481231689,1.0,1.0,0.7858927845954895,1.0,-1.9200477600097656,0.9409970045089722,0.9790507555007936,0.2054148465394973,0.9106423258781432,0.9106423258781432,0.0,33.10682678222656,43.0,49481.4296875,0.0,510.0528564453125,1.0,280.396484375,283.5730285644531,299.0680236816406,302.35076904296875,293.1499938964844,293.1499938964844,280.3500061035156,34598.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619115710258484,1.0,0.0,0.0,3.739816427230835,3.7398409843444815,9.332410400020308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8251.9755859375,0.0,1624.6671142578125,1895.4371337890625,0.0,2129.3603515625,0.9225488901138306,1.0,0.0,3.0,1.0,0.0
17660040,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9986444115638732,0.3738564252853393,0.2420016825199127,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9051977396011353,0.20123191177845,0.1906313747167587,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.844711184501648,0.1634552180767059,0.1145664751529693,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8874398469924927,0.1898500919342041,0.1799648851156234,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7725242376327515,0.1240994930267334,0.560466468334198,284.892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.1654357910156,297.4120178222656,284.89825439453125,1.0,0.3388644456863403,1.0,1.0,0.7862040996551514,1.0,-1.9315799474716189,0.9467854499816896,0.9847944974899292,0.2065512835979461,0.8806114196777344,0.8806114196777344,0.0,33.814430236816406,46.0,49531.85546875,0.0,520.3197631835938,1.0,280.3572998046875,283.5872802734375,299.0700378417969,302.32080078125,293.1499938964844,293.1499938964844,280.6499938964844,38002.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657656073570251,1.0,0.0,0.0,3.6603946685791016,3.660419225692749,8.940239126786764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7705.82568359375,0.0,1559.78662109375,1895.4371337890625,0.0,2163.330322265625,0.9089723229408264,1.0,0.0,3.0,1.0,0.0
17660100,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9990000128746032,0.3753539621829986,0.2468490302562713,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9013293385505676,0.2023778408765792,0.1916307955980301,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8411833643913269,0.1642557978630066,0.1150683909654617,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.883524477481842,0.1908162087202072,0.1808025687932968,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7683606147766113,0.1243136450648307,0.5613107681274414,285.04913330078125,284.95001220703125,301.0032958984375,296.0429992675781,299.1731872558594,297.40673828125,285.0614929199219,1.0,0.341361403465271,1.0,1.0,0.786515474319458,1.0,-1.9436248540878296,0.9528298377990724,0.9907950162887572,0.2077624052762985,0.9892616868019104,0.9892616868019104,0.0,34.61465835571289,46.0,49196.44921875,0.0,531.3694458007812,1.0,280.6017150878906,283.7527160644531,299.020751953125,302.1412048339844,293.1499938964844,293.1499938964844,280.6499938964844,33305.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601221203804016,1.0,0.0,0.0,3.719028234481812,3.71905255317688,9.228949124917564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8023.01806640625,0.0,1590.7919921875,1895.4371337890625,0.0,2113.644287109375,0.9208149909973145,1.0,0.0,3.0,1.0,0.0
17660160,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9990000128746032,0.3768583536148071,0.2514292001724243,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8980652093887329,0.2036756724119186,0.1928336024284362,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.838213324546814,0.1651982069015503,0.1157122626900672,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8801729679107666,0.1919243037700653,0.1818297952413559,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7646691799163818,0.1246142834424972,0.5626521706581116,285.0762634277344,284.95001220703125,301.0237731933594,296.0559387207031,299.181396484375,297.4026794433594,285.07696533203125,1.0,0.3440247178077698,1.0,1.0,0.7870514988899231,1.0,-1.956817388534546,0.9594044089317322,0.9974130392074584,0.2090821266174316,1.0,1.0,0.0,35.42747497558594,49.0,49575.64453125,0.0,543.4080200195312,1.0,280.6426696777344,283.757080078125,299.0452575683594,302.2281494140625,293.1499938964844,293.1499938964844,280.3500061035156,32619.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592971920967102,1.0,0.0,0.0,3.8039064407348633,3.803931474685669,9.655014991949429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8641.4697265625,0.0,1684.873291015625,1895.4371337890625,0.0,2106.411376953125,0.9374004602432252,1.0,0.0,3.0,1.0,0.0
17660220,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9990000128746032,0.3778442144393921,0.256371796131134,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8943214416503906,0.2048114389181137,0.1940311342477798,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8348478078842163,0.1659827977418899,0.1163501664996147,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8763703107833862,0.1928774118423462,0.1828508228063583,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.760619044303894,0.1248022839426994,0.5639507174491882,284.9367980957031,284.95001220703125,301.0441589355469,296.0687866210937,299.1882019042969,297.3961486816406,284.92095947265625,1.0,0.3468247354030609,1.0,1.0,0.787587583065033,1.0,-1.97046446800232,0.9661980271339417,1.0042665004730225,0.2104873806238174,0.9576747417449952,0.9576747417449952,0.0,36.33065032958984,49.0,50824.91796875,0.0,556.2310791015625,1.0,280.3946838378906,283.57574462890625,299.121337890625,302.4848937988281,293.1499938964844,293.1499938964844,280.3500061035156,34067.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679906487464905,1.0,0.0,0.0,3.839240312576294,3.839266061782837,9.835215450948454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8406.373046875,0.0,1738.86767578125,1895.4371337890625,0.0,2183.01611328125,0.945485532283783,1.0,0.0,3.0,1.0,0.0
17660280,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.3782005906105041,0.262286365032196,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8890954852104187,0.2057439982891082,0.1950166970491409,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8301901817321777,0.1665723323822021,0.1168373674154281,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8711546063423157,0.1936338543891906,0.183668851852417,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7553725242614746,0.1248212903738021,0.5645125508308411,284.9039611816406,284.95001220703125,301.0644226074219,296.0815124511719,299.19317626953125,297.385986328125,284.9074401855469,1.0,0.3497063219547272,1.0,1.0,0.788123607635498,1.0,-1.9836153984069824,0.9727351665496826,1.0108802318572998,0.2118636667728424,0.9213058948516846,0.9213058948516846,0.0,37.409297943115234,52.0,50979.91015625,0.0,569.4498901367188,1.0,280.35662841796875,283.564697265625,299.1244506835937,302.4643249511719,293.1499938964844,293.1499938964844,280.04998779296875,36908.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721844911575317,1.0,0.0,0.0,3.795035362243652,3.7950611114501953,9.610034794604871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8840.58203125,0.0,1707.66015625,1895.4371337890625,0.0,2220.26123046875,0.9381356239318848,1.0,0.0,3.0,1.0,0.0
17660340,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.3781424164772033,0.2686619460582733,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.8832781910896301,0.2066202461719513,0.1959290951490402,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8250129818916321,0.1671081334352493,0.117272637784481,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.8653971552848816,0.1943320631980896,0.1844132095575332,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7496472597122192,0.1247599646449089,0.5646623969078064,284.8044128417969,284.95001220703125,301.0845947265625,296.0941467285156,299.19732666015625,297.3744201660156,284.8009948730469,1.0,0.3526487648487091,1.0,1.0,0.7886596918106079,1.0,-1.996540784835816,0.9791563153266908,1.0173845291137695,0.2132255136966705,0.8261460065841675,0.8261460065841675,0.0,38.59945297241211,52.0,51740.171875,0.0,583.0455322265625,1.0,280.09814453125,283.445556640625,299.1558837890625,302.61895751953125,293.1499938964844,293.1499938964844,280.04998779296875,41592.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794647812843323,1.0,0.0,0.0,3.6937062740325928,3.6937317848205566,9.103702041102224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8490.044921875,0.0,1624.6861572265625,1895.4371337890625,0.0,2285.336181640625,0.9160352349281312,1.0,0.0,3.0,1.0,0.0
17660400,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9990000128746032,0.3778143525123596,0.2754546701908111,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8770857453346252,0.2075074166059494,0.1967722028493881,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8194493651390076,0.1676539778709411,0.1176593005657196,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8593117594718933,0.1950354129076004,0.185087576508522,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7436248660087585,0.1246590688824653,0.564407467842102,284.881103515625,284.95001220703125,301.1045837402344,296.10662841796875,299.2011108398437,297.36212158203125,284.8902587890625,1.0,0.3556303381919861,1.0,1.0,0.789195716381073,1.0,-2.009201765060425,0.985443353652954,1.0237585306167605,0.2145613133907318,0.8382929563522339,0.8382929563522339,0.0,39.88583755493164,55.0,51675.98046875,0.0,596.9371948242188,1.0,280.0579833984375,283.5395812988281,299.1313171386719,302.524169921875,293.1499938964844,293.1499938964844,280.3500061035156,41515.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802426815032959,1.0,0.0,0.0,3.5422329902648926,3.542257070541382,8.372353477170691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7939.47705078125,0.0,1456.593505859375,1895.4371337890625,0.0,2292.319580078125,0.8870539665222168,1.0,0.0,3.0,1.0,0.0
17660460,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9990000128746032,0.3777452707290649,0.2819361686706543,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8717039227485657,0.2086520195007324,0.1977670043706894,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8145112991333008,0.1684421300888061,0.1181516498327255,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8540240526199341,0.1959786266088485,0.1859010010957718,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7382508516311646,0.1246988624334335,0.5644426941871643,285.03521728515625,284.95001220703125,301.1244201660156,296.11895751953125,299.2064514160156,297.35302734375,285.0452575683594,1.0,0.3586673736572265,1.0,1.0,0.7898813486099243,1.0,-2.022424936294556,0.9919849634170532,1.0304399728775024,0.215931236743927,0.94227534532547,0.94227534532547,0.0,41.15756988525391,55.0,51423.3515625,0.0,611.3756103515625,1.0,280.2990417480469,283.69293212890625,299.0826416015625,302.3411560058594,293.1499938964844,293.1499938964844,280.3500061035156,34234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731591463088989,1.0,0.0,0.0,3.6115798950195312,3.611603260040283,8.703376579433098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8263.8408203125,0.0,1477.76953125,1895.4371337890625,0.0,2228.943359375,0.897803544998169,1.0,0.0,3.0,1.0,0.0
17660520,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9990000128746032,0.377733826637268,0.2879030108451843,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8673608899116516,0.2099151611328125,0.1989676058292389,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8104090094566345,0.1693384945392608,0.11878602206707,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8497396111488342,0.1970333904027938,0.1869070529937744,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7337319850921631,0.1248244047164917,0.565071165561676,285.0475769042969,284.95001220703125,301.14410400390625,296.13116455078125,299.212646484375,297.345947265625,285.0462341308594,1.0,0.3617783784866333,1.0,1.0,0.7905670404434204,1.0,-2.0365777015686035,0.9989928603172302,1.037584900856018,0.2174167037010193,0.9834457039833068,0.9834457039833068,0.0,42.38253021240234,58.0,51889.0625,0.0,626.5542602539062,1.0,280.3418884277344,283.6820068359375,299.1109924316406,302.4342956542969,293.1499938964844,293.1499938964844,280.04998779296875,32159.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716090679168701,1.0,0.0,0.0,3.7150492668151855,3.715073108673096,9.209210816152336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8911.224609375,0.0,1577.504150390625,1895.4371337890625,0.0,2215.140380859375,0.9173609018325806,1.0,0.0,3.0,1.0,0.0
17660580,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.377162754535675,0.2940779030323028,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8629276752471924,0.21098393201828,0.2001300156116485,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8060532808303833,0.1700467616319656,0.1193907409906387,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8453837633132935,0.1979038417339325,0.18787682056427,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7291750907897949,0.1248348280787468,0.5656419396400452,284.9026184082031,284.95001220703125,301.16357421875,296.1431579589844,299.2174987792969,297.33648681640625,284.8908386230469,1.0,0.3649367690086365,1.0,1.0,0.7912526726722717,1.0,-2.0508012771606445,1.0060336589813232,1.0447676181793213,0.2189265787601471,0.8988710045814514,0.8988710045814514,0.0,43.66820907592773,58.0,53023.25390625,0.0,642.1989135742188,1.0,280.0965576171875,283.5059509277344,299.1879577636719,302.691650390625,293.1499938964844,293.1499938964844,280.04998779296875,35357.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779638946056366,1.0,0.0,0.0,3.7302474975585938,3.73027229309082,9.284715360990958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8656.5615234375,0.0,1619.3779296875,1895.4371337890625,0.0,2286.89892578125,0.9208415150642396,1.0,0.0,3.0,1.0,0.0
