time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.376052051782608,0.3009688854217529,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.857699990272522,0.2118894010782241,0.2010785937309265,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8007279634475708,0.1705987304449081,0.1198440790176391,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8402838706970215,0.1986157745122909,0.1886426955461502,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7239338159561157,0.1247164607048034,0.5655431747436523,284.9056091308594,284.95001220703125,301.182861328125,296.15496826171875,299.2210388183594,297.3245544433594,284.9110412597656,1.0,0.3680957555770874,1.0,1.0,0.791938304901123,1.0,-2.064239978790283,1.0126770734786987,1.0515629053115845,0.2203515022993087,0.8812868595123291,0.8812868595123291,0.0,45.09370422363281,61.0,53099.74609375,0.0,657.9089965820312,1.0,280.057373046875,283.52850341796875,299.1897888183594,302.6612548828125,293.1499938964844,293.1499938964844,280.3500061035156,38003.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829927206039429,1.0,0.0,0.0,3.652296781539917,3.652321100234986,8.900725561034051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8082.03662109375,0.0,1550.7264404296875,1895.4371337890625,0.0,2317.051513671875,0.9074417352676392,1.0,0.0,3.0,1.0,0.0
17660700,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9990000128746032,0.375137060880661,0.3078145682811737,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8527848720550537,0.212992861866951,0.2020587772130966,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7956516146659851,0.1713366210460662,0.1203186213970184,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8354708552360535,0.1995096355676651,0.1894337087869644,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7187877893447876,0.1246958523988723,0.5654063820838928,285.0566711425781,284.95001220703125,301.201904296875,296.16656494140625,299.2260131835937,297.3155822753906,285.066650390625,1.0,0.3712620139122009,1.0,1.0,0.7926239967346191,1.0,-2.0776689052581787,1.0193169116973877,1.0583518743515017,0.2217712998390197,0.9902671575546264,0.9902671575546264,0.0,46.54041290283203,61.0,52786.5625,0.0,673.8794555664062,1.0,280.3016662597656,283.6853942871094,299.14483642578125,302.4864807128906,293.1499938964844,293.1499938964844,280.3500061035156,33159.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776874899864197,1.0,0.0,0.0,3.7179577350616455,3.717982053756714,9.22363710742502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8418.9599609375,0.0,1588.45068359375,1895.4371337890625,0.0,2269.402587890625,0.9203914999961852,1.0,0.0,3.0,1.0,0.0
17660760,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9990000128746032,0.3743252158164978,0.3141053318977356,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8488258123397827,0.2142347246408462,0.2032364755868911,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7915202379226685,0.1722021996974945,0.1209295392036438,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8315470814704895,0.2005324810743332,0.190407857298851,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7142736911773682,0.1247682049870491,0.5658079385757446,285.0766296386719,284.95001220703125,301.220703125,296.1779479980469,299.2323303222656,297.3095397949219,285.0770263671875,1.0,0.3744645416736603,1.0,1.0,0.7934204936027527,1.0,-2.0918490886688232,1.0263131856918335,1.0655359029769895,0.2232644706964492,1.0,1.0,0.0,47.925384521484375,49.0,53186.84765625,0.0,690.4462280273438,1.0,280.3426818847656,283.68603515625,299.1692810058594,302.5767517089844,293.1499938964844,293.1499938964844,280.04998779296875,32584.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771751880645752,1.0,0.0,0.0,3.801892995834351,3.801917791366577,9.644795682106633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9079.251953125,0.0,1682.194091796875,1895.4371337890625,0.0,2264.8154296875,0.9369189739227296,1.0,0.0,3.0,1.0,0.0
17660820,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9990000128746032,0.3732732236385345,0.3155392110347748,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8490793108940125,0.2152902334928512,0.2043540477752685,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7915494441986084,0.1728885471820831,0.1214946284890174,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8316081166267395,0.20137819647789,0.1913221776485443,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7132854461669922,0.1247323527932167,0.5660113096237183,284.9291076660156,284.95001220703125,301.2392578125,296.1891174316406,299.238037109375,297.3031311035156,284.9133605957031,1.0,0.3753000199794769,1.0,1.0,0.794217050075531,1.0,-2.098217487335205,1.0293434858322144,1.0688741207122805,0.2239258587360382,0.950102925300598,0.950102925300598,0.0,48.29759216308594,49.0,54343.6953125,0.0,697.056640625,1.0,280.0947265625,283.4994812011719,299.2398986816406,302.8309936523437,293.1499938964844,293.1499938964844,280.04998779296875,34241.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785516619682312,1.0,0.0,0.0,3.8346776962280273,3.834703207015991,9.81185280579666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8823.638671875,0.0,1734.681640625,1895.4371337890625,0.0,2339.8095703125,0.9443979859352112,1.0,0.0,3.0,1.0,0.0
17660880,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.372512936592102,0.3140238523483276,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8515431880950928,0.2161289751529693,0.2052090167999267,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7937085628509521,0.1733705848455429,0.1218745112419128,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.833753228187561,0.2020151168107986,0.191985011100769,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7141632437705994,0.1245509907603263,0.5653949975967407,284.8905029296875,284.95001220703125,301.2575378417969,296.20001220703125,299.24371337890625,297.2971496582031,284.8926696777344,1.0,0.3748335242271423,1.0,1.0,0.7950136065483093,1.0,-2.097876071929932,1.0289983749389648,1.0688775777816772,0.2237313240766525,0.9064213037490844,0.9064213037490844,0.0,48.0098991394043,37.0,54198.66015625,0.0,695.7413330078125,1.0,280.0566711425781,283.4857177734375,299.2377624511719,302.7917785644531,293.1499938964844,293.1499938964844,279.75,37544.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890199422836304,1.0,0.0,0.0,3.775372743606568,3.7753982543945312,9.510710583526816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9247.8662109375,0.0,1689.127685546875,1895.4371337890625,0.0,2371.490234375,0.9340175986289978,1.0,0.0,3.0,1.0,0.0
17660940,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.9990000128746032,0.3725361227989197,0.3098275661468506,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.8562975525856018,0.2169139832258224,0.2059648036956787,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.7980793714523315,0.1738043576478958,0.1221853643655777,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.838036060333252,0.2025961875915527,0.1925482600927353,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.716883659362793,0.1243302151560783,0.5644009709358215,284.7854919433594,284.95001220703125,301.2755432128906,296.2106628417969,299.25018310546875,297.2933349609375,284.78387451171875,1.0,0.3731839954853058,1.0,1.0,0.7958101630210876,1.0,-2.0925443172454834,1.026138424873352,1.0664058923721311,0.2229300290346145,0.8014820218086243,0.8014820218086243,0.0,47.1485481262207,37.0,54448.8203125,0.0,688.2423095703125,1.0,279.7989807128906,283.3738708496094,299.2605895996094,302.9147644042969,293.1499938964844,293.1499938964844,279.75,43450.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948020696640015,1.0,0.0,0.0,3.6356043815612793,3.635629415512085,8.819551453598251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8815.9775390625,0.0,1572.7396240234375,1895.4371337890625,0.0,2424.0,0.903983235359192,1.0,0.0,3.0,1.0,0.0
17661000,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.3737183809280395,0.3031202256679535,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8634321093559265,0.2177511155605316,0.2066474705934524,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8046742677688599,0.1742895245552063,0.1224463060498237,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8445253968238831,0.2032207697629928,0.1930367350578308,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7213712930679321,0.1241411194205284,0.5631501078605652,284.870361328125,284.95001220703125,301.2932434082031,296.2210388183594,299.257568359375,297.2917175292969,284.8759460449219,1.0,0.3704690933227539,1.0,1.0,0.796606719493866,1.0,-2.082763433456421,1.0210371017456057,1.061726450920105,0.2215905785560608,0.8155099749565125,0.8155099749565125,0.0,45.77350234985352,25.0,53888.859375,0.0,675.30908203125,1.0,279.7584228515625,283.4767761230469,299.2285461425781,302.7797546386719,293.1499938964844,293.1499938964844,280.04998779296875,42601.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793552815914154,1.0,0.0,0.0,3.4617745876312256,3.461797952651977,7.99633255610388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8203.4794921875,0.0,1380.516845703125,1895.4371337890625,0.0,2412.6328125,0.8703993558883667,1.0,0.0,3.0,1.0,0.0
17661060,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.3766286373138428,0.2934071719646454,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8740921020507812,0.2188476771116256,0.2074900865554809,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8142138719558716,0.1750192642211914,0.1228187307715416,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8543189764022827,0.2040860801935196,0.1936701387166977,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7283907532691956,0.1241407990455627,0.5623844861984253,284.9966735839844,284.95001220703125,301.31060791015625,296.2311096191406,299.2674560546875,297.29522705078125,285.0024719238281,1.0,0.3668267726898193,1.0,1.0,0.7971072196960449,1.0,-2.069826602935791,1.0144050121307373,1.0554215908050537,0.2199268043041229,0.8926893472671509,0.8926893472671509,0.0,43.85040283203125,25.0,53055.21875,0.0,658.0111694335938,1.0,279.9966125488281,283.6130065917969,299.1767578125,302.5603942871094,293.1499938964844,293.1499938964844,280.04998779296875,35717.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846533060073853,1.0,0.0,0.0,3.5005135536193848,3.5005359649658203,8.176299957085575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8464.87890625,0.0,1371.1024169921875,1895.4371337890625,0.0,2332.018798828125,0.8741756081581116,1.0,0.0,3.0,1.0,0.0
17661120,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.3809764981269836,0.280746191740036,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8888058662414551,0.2200368344783783,0.2085098922252655,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8266116976737976,0.1758347302675247,0.1233132034540176,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8680273294448853,0.2050384283065796,0.1944677084684372,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7383607625961304,0.1242678761482238,0.5623292922973633,284.9773864746094,284.95001220703125,301.32763671875,296.24090576171875,299.27984619140625,297.3041381835937,284.9735107421875,1.0,0.3623677492141723,1.0,1.0,0.7976077198982239,1.0,-2.054229974746704,1.0064362287521362,1.047793745994568,0.2179592251777649,0.8942553400993347,0.8942553400993347,0.0,41.45012664794922,28.0,52802.21875,0.0,637.1414184570312,1.0,280.0409240722656,283.5863952636719,299.1976928710937,302.60772705078125,293.1499938964844,293.1499938964844,280.3500061035156,34472.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805758714675903,1.0,0.0,0.0,3.561598539352417,3.5616214275360107,8.464147640552255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8048.111328125,0.0,1425.8740234375,1895.4371337890625,0.0,2295.3125,0.8840958476066589,1.0,0.0,3.0,1.0,0.0
17661180,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9990000128746032,0.3862414956092834,0.2709409296512604,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9012807607650756,0.2212691754102707,0.2095627933740615,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8369038701057434,0.1766895502805709,0.1238308399915695,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8797711133956909,0.2060305327177047,0.1952976137399673,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7468301057815552,0.1245041862130165,0.5627641677856445,285.07586669921875,284.95001220703125,301.3443298339844,296.2503662109375,299.2948608398437,297.31817626953125,285.08209228515625,1.0,0.3595668971538543,1.0,1.0,0.7981082201004028,1.0,-2.043767213821411,1.0010790824890137,1.0426881313323977,0.2165106981992721,0.9818795323371888,0.9818795323371888,0.0,39.68030548095703,28.0,51970.87109375,0.0,622.7578125,1.0,280.2968139648437,283.70849609375,299.1859436035156,302.4699401855469,293.1499938964844,293.1499938964844,280.3500061035156,31905.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729644775390625,1.0,0.0,0.0,3.633530616760254,3.6335537433624254,8.809493010630831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8338.634765625,0.0,1484.42822265625,1895.4371337890625,0.0,2227.20849609375,0.9001241326332092,1.0,0.0,3.0,1.0,0.0
17661240,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9990000128746032,0.3916957378387451,0.2626559436321258,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.91319078207016,0.2225694805383682,0.2107322216033935,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8464121222496033,0.1776065826416015,0.1244288608431816,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.890575110912323,0.2070854008197784,0.1962365508079528,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7547821402549744,0.1248686015605926,0.5639364123344421,285.0584411621094,284.95001220703125,301.36065673828125,296.2594909667969,299.3111572265625,297.3351135253906,285.053466796875,1.0,0.3574222028255462,1.0,1.0,0.7986087203025818,1.0,-2.037158250808716,0.9976567029953004,1.039501428604126,0.2155698537826538,1.0,1.0,0.0,38.27153396606445,31.0,52035.8828125,0.0,612.7337646484375,1.0,280.34161376953125,283.6755676269531,299.2253112792969,302.5666198730469,293.1499938964844,293.1499938964844,280.04998779296875,31460.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770854115486145,1.0,0.0,0.0,3.735387325286865,3.7354114055633545,9.310319342148432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8957.029296875,0.0,1595.4993896484375,1895.4371337890625,0.0,2208.426513671875,0.9211023449897766,1.0,0.0,3.0,1.0,0.0
17661300,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.3966045081615448,0.2558596134185791,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9240125417709352,0.2236372977495193,0.2118306457996368,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8545961976051331,0.1783050447702407,0.1249773502349853,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8997605443000793,0.2079202979803085,0.1971084624528885,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7616905570030212,0.12515789270401,0.5652815103530884,284.88482666015625,284.95001220703125,301.3765869140625,296.2682800292969,299.3256530761719,297.3489990234375,284.8690490722656,1.0,0.3558697402477264,1.0,1.0,0.7991092801094055,1.0,-2.0327610969543457,0.9953490495681764,1.0374120473861694,0.2149005234241485,0.9034806489944458,0.9034806489944458,0.0,37.187477111816406,31.0,52841.97265625,0.0,605.5908813476562,1.0,280.0960693359375,283.4765014648437,299.3015441894531,302.8086853027344,293.1499938964844,293.1499938964844,280.04998779296875,35034.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779032588005066,1.0,0.0,0.0,3.7527060508728014,3.752730846405029,9.396851510246051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8661.8212890625,0.0,1643.0347900390625,1895.4371337890625,0.0,2271.33544921875,0.9254872798919678,1.0,0.0,3.0,1.0,0.0
17661360,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.4009494483470917,0.2510494887828827,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9319257140159608,0.2245233952999115,0.212691068649292,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8604723811149597,0.1788340955972671,0.1253617405891418,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9063904285430908,0.2085783034563064,0.1977541595697403,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.766605019569397,0.1253481954336166,0.5661433339118958,284.8701171875,284.95001220703125,301.39215087890625,296.2767028808594,299.3382568359375,297.3590087890625,284.8756408691406,1.0,0.3548168540000915,1.0,1.0,0.7992238402366638,1.0,-2.029674768447876,0.9937752485275269,1.035899639129639,0.2144592851400375,0.8642213940620422,0.8642213940620422,0.0,36.45707702636719,49.0,52495.71875,0.0,600.7006225585938,1.0,280.0572509765625,283.4955749511719,299.29833984375,302.7494201660156,293.1499938964844,293.1499938964844,280.3500061035156,39208.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779889702796936,1.0,0.0,0.0,3.643629312515259,3.643653869628906,8.858530122779484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8035.03173828125,0.0,1550.0546875,1895.4371337890625,0.0,2289.149658203125,0.906003475189209,1.0,0.0,3.0,1.0,0.0
17661420,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.4050181806087494,0.252832680940628,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9311461448669434,0.2256646901369094,0.213637575507164,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8596112132072449,0.1796022206544876,0.1258079558610916,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.905437707901001,0.2094687223434448,0.1984760463237762,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7654487490653992,0.1256862580776214,0.5673142075538635,285.0274963378906,284.95001220703125,301.4072570800781,296.2847595214844,299.3511047363281,297.3691711425781,285.0384521484375,1.0,0.3566694855690002,1.0,1.0,0.7993384003639221,1.0,-2.03725814819336,0.9976112842559814,1.0396469831466677,0.2151669412851333,0.966345489025116,0.966345489025116,0.0,36.81840515136719,49.0,52048.0625,0.0,607.77685546875,1.0,280.30108642578125,283.6632080078125,299.2474670410156,302.5502014160156,293.1499938964844,293.1499938964844,280.3500061035156,34026.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728826999664307,1.0,0.0,0.0,3.6889588832855225,3.688982963562012,9.08031552171451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8357.3828125,0.0,1562.02099609375,1895.4371337890625,0.0,2226.479736328125,0.914757490158081,1.0,0.0,3.0,1.0,0.0
17661480,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9990000128746032,0.408017635345459,0.2590948045253753,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9247812032699584,0.226989060640335,0.2148654907941818,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.854489803314209,0.1805383116006851,0.1264490187168121,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8996883034706116,0.2105287015438079,0.1994591802358627,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7604508399963379,0.1261375248432159,0.5693379640579224,285.04840087890625,284.95001220703125,301.4219665527344,296.2924194335937,299.36199951171875,297.375732421875,285.0484619140625,1.0,0.3603272438049316,1.0,1.0,0.7994530200958252,1.0,-2.053955316543579,1.006030559539795,1.0479246377944946,0.2170131057500839,1.0,1.0,0.0,37.98366928100586,52.0,52555.4296875,0.0,624.8143920898438,1.0,280.3424987792969,283.6609191894531,299.2714538574219,302.6381530761719,293.1499938964844,293.1499938964844,280.04998779296875,32360.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712518572807312,1.0,0.0,0.0,3.785465002059937,3.785489559173584,9.56162580223463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9025.6416015625,0.0,1660.9248046875,1895.4371337890625,0.0,2211.963134765625,0.9331908822059632,1.0,0.0,3.0,1.0,0.0
17661540,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.4096046686172485,0.2642679512500763,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9198575019836426,0.2281299233436584,0.2160822451114654,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8505049347877502,0.1812978982925415,0.1270791292190551,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8952040076255798,0.2114156931638717,0.2004304826259613,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7564796209335327,0.1264558434486389,0.5712884068489075,284.9089660644531,284.95001220703125,301.43621826171875,296.2996826171875,299.3686828613281,297.37457275390625,284.8962097167969,1.0,0.3631834685802459,1.0,1.0,0.7995675802230835,1.0,-2.068877458572388,1.0135293006896973,1.0553480386734009,0.2187763750553131,0.9294393062591552,0.9294393062591552,0.0,39.00695037841797,52.0,53795.078125,0.0,640.1934204101562,1.0,280.0950622558594,283.4851989746094,299.3445739746094,302.8971862792969,293.1499938964844,293.1499938964844,280.04998779296875,34840.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793332934379578,1.0,0.0,0.0,3.808073997497559,3.808099269866944,9.676182344264816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8773.78125,0.0,1707.19677734375,1895.4371337890625,0.0,2284.156005859375,0.9383977055549622,1.0,0.0,3.0,1.0,0.0
17661600,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.4103502631187439,0.2700009644031524,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.913955569267273,0.2290850728750229,0.2170752882957458,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8456964492797852,0.1818805038928985,0.1275519728660583,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8898083567619324,0.2121239304542541,0.2011899501085281,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7517367601394653,0.1266010552644729,0.5724196434020996,284.8993530273437,284.95001220703125,301.45001220703125,296.3065185546875,299.3725280761719,297.3681945800781,284.9041442871094,1.0,0.3661283552646637,1.0,1.0,0.7996821999549866,1.0,-2.082512140274048,1.0203876495361328,1.0621246099472046,0.2203502655029297,0.9033568501472472,0.9033568501472472,0.0,40.12769317626953,55.0,53916.65625,0.0,655.0899047851562,1.0,280.05682373046875,283.4950866699219,299.34356689453125,302.8688659667969,293.1499938964844,293.1499938964844,279.75,37592.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830178737640381,1.0,0.0,0.0,3.7440922260284415,3.744117498397827,9.35376363031537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9228.580078125,0.0,1652.615234375,1895.4371337890625,0.0,2317.278076171875,0.9274187088012696,1.0,0.0,3.0,1.0,0.0
17661660,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.9990000128746032,0.410574346780777,0.2761873304843902,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.9077655076980592,0.2300057411193847,0.218023344874382,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.8405603766441345,0.1824287921190261,0.1279919594526291,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8840041756629944,0.2127947062253952,0.2019022107124328,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.7466126680374146,0.1266624331474304,0.5731353163719177,284.80975341796875,284.95001220703125,301.4628601074219,296.31317138671875,299.3746643066406,297.3597106933594,284.80908203125,1.0,0.3691295385360718,1.0,1.0,0.8003746867179871,1.0,-2.096015214920044,1.0270689725875854,1.068946123123169,0.2218059748411178,0.8145759105682373,0.8145759105682373,0.0,41.34463119506836,55.0,54628.77734375,0.0,670.40625,1.0,279.7994689941406,283.3877258300781,299.3695068359375,303.0185546875,293.1499938964844,293.1499938964844,279.75,42137.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897831797599792,1.0,0.0,0.0,3.63521671295166,3.635241746902466,8.817671073302336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8859.267578125,0.0,1562.5194091796875,1895.4371337890625,0.0,2378.40625,0.9034982919692992,1.0,0.0,3.0,1.0,0.0
17661720,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.4104819297790527,0.2827948927879333,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9015414118766784,0.230959415435791,0.2189155519008636,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8351650834083557,0.183005228638649,0.1283920407295227,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8778834939002991,0.2134907394647598,0.2025577425956726,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7411903738975525,0.1266810148954391,0.5734235644340515,284.8953552246094,284.95001220703125,301.47442626953125,296.3198547363281,299.37554931640625,297.3499450683594,284.9020690917969,1.0,0.3721651434898376,1.0,1.0,0.8010672330856323,1.0,-2.109279155731201,1.0336215496063232,1.075657606124878,0.223232552409172,0.8373152613639832,0.8373152613639832,0.0,42.65276336669922,58.0,54639.0703125,0.0,686.0384521484375,1.0,279.7583923339844,283.4804992675781,299.34197998046875,302.9221496582031,293.1499938964844,293.1499938964844,280.04998779296875,40810.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904130220413208,1.0,0.0,0.0,3.5059707164764404,3.5059940814971924,8.201812988772872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8295.5458984375,0.0,1413.3280029296875,1895.4371337890625,0.0,2384.116455078125,0.8786185383796692,1.0,0.0,3.0,1.0,0.0
17661780,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.4105643332004547,0.2890992164611816,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8962185978889465,0.232168361544609,0.2199725359678268,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8304767608642578,0.1838160157203674,0.1289035379886627,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.872529923915863,0.2144218534231186,0.2033626139163971,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7363291382789612,0.1268144100904464,0.5739414095878601,285.0376892089844,284.95001220703125,301.48468017578125,296.3265686035156,299.37713623046875,297.3427429199219,285.0459289550781,1.0,0.3752516210079193,1.0,1.0,0.8017597198486328,1.0,-2.123070240020752,1.0404399633407593,1.0826301574707031,0.2247244566679,0.9360257387161256,0.9360257387161256,0.0,43.94508361816406,58.0,54396.90234375,0.0,702.244384765625,1.0,279.9982604980469,283.6235656738281,299.2934265136719,302.73956298828125,293.1499938964844,293.1499938964844,280.04998779296875,33970.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839607000350952,1.0,0.0,0.0,3.5782220363616943,3.578244924545288,8.54334302857751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8629.8505859375,0.0,1439.8829345703125,1895.4371337890625,0.0,2325.77294921875,0.8900608420372009,1.0,0.0,3.0,1.0,0.0
17661840,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.4106350541114807,0.2949563264846802,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8918061256408691,0.2334775030612945,0.2212268412113189,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8265981078147888,0.1847154200077057,0.1295479238033294,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8680837750434875,0.215447336435318,0.2043505311012268,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7321707010269165,0.1270065456628799,0.5749305486679077,285.0420837402344,284.95001220703125,301.4936828613281,296.33331298828125,299.3787536621094,297.3368835449219,285.0404357910156,1.0,0.3784043490886688,1.0,1.0,0.8024522662162781,1.0,-2.1376681327819824,1.0476635694503784,1.090004563331604,0.2263253331184387,0.97110253572464,0.97110253572464,0.0,45.19818115234375,61.0,54885.15625,0.0,719.1971435546875,1.0,280.0416259765625,283.607666015625,299.3171691894531,302.831298828125,293.1499938964844,293.1499938964844,279.75,32125.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828840017318726,1.0,0.0,0.0,3.680790662765503,3.680814266204834,9.040147688210708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9312.66796875,0.0,1538.46044921875,1895.4371337890625,0.0,2316.072509765625,0.9095614552497864,1.0,0.0,3.0,1.0,0.0
17661900,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.4101005792617798,0.3010965585708618,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8871615529060364,0.2345605492591858,0.2224184721708297,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.822494626045227,0.1854002773761749,0.1301461607217788,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8634507060050964,0.2162625640630722,0.2052811980247497,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7278591394424438,0.1270643472671508,0.5757585167884827,284.8979797363281,284.95001220703125,301.50152587890625,296.340087890625,299.3782653808594,297.32818603515625,284.8881225585937,1.0,0.3815934360027313,1.0,1.0,0.8031447529792786,1.0,-2.1522014141082764,1.054851531982422,1.0973498821258545,0.227936714887619,0.884915828704834,0.884915828704834,0.0,46.5235710144043,61.0,56003.19921875,0.0,736.5762939453125,1.0,279.79736328125,283.4363098144531,299.385009765625,303.0821838378906,293.1499938964844,293.1499938964844,279.75,35675.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907372713088989,1.0,0.0,0.0,3.6889827251434326,3.689007043838501,9.080432050723176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9045.6650390625,0.0,1574.5167236328125,1895.4371337890625,0.0,2387.05810546875,0.9116523861885072,1.0,0.0,3.0,1.0,0.0
17661960,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.4090352952480316,0.307984322309494,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.881628155708313,0.2354825586080551,0.2233778983354568,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8175386190414429,0.1859325766563415,0.130582645535469,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8580118417739868,0.2169227004051208,0.2059938758611679,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7228197455406189,0.126991719007492,0.5758694410324097,284.9114685058594,284.95001220703125,301.5082092285156,296.3468933105469,299.3758850097656,297.31689453125,284.91650390625,1.0,0.384770780801773,1.0,1.0,0.8040496706962585,1.0,-2.1658613681793213,1.0615582466125488,1.104303002357483,0.2294099926948547,0.8749359846115112,0.8749359846115112,0.0,47.995079040527344,64.0,56072.97265625,0.0,753.945556640625,1.0,279.7576599121094,283.4654541015625,299.3803405761719,303.042724609375,293.1499938964844,293.1499938964844,280.04998779296875,37934.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938528656959534,1.0,0.0,0.0,3.611441850662232,3.6114659309387207,8.702710942998237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8442.611328125,0.0,1505.01416015625,1895.4371337890625,0.0,2415.36181640625,0.898463785648346,1.0,0.0,3.0,1.0,0.0
17662020,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.4081543087959289,0.3147880733013153,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8764421343803406,0.2366207838058471,0.2243837714195251,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8127803206443787,0.1866632252931594,0.1310492604970932,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8529289364814758,0.2177781909704208,0.2067441046237945,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7178829312324524,0.1270106583833694,0.5759342908859253,285.0546875,284.95001220703125,301.5137939453125,296.35369873046875,299.37451171875,297.3085327148437,285.06268310546875,1.0,0.3879469037055969,1.0,1.0,0.8049545288085938,1.0,-2.179495334625244,1.0682508945465088,1.1112444400787354,0.2308737784624099,0.979795217514038,0.979795217514038,0.0,49.48020553588867,64.0,55782.578125,0.0,771.5498046875,1.0,280.00079345703125,283.61279296875,299.3338928222656,302.8657531738281,293.1499938964844,293.1499938964844,280.04998779296875,33006.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889024019241333,1.0,0.0,0.0,3.682546377182007,3.682570219039917,9.048773677022836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8793.349609375,0.0,1547.0831298828125,1895.4371337890625,0.0,2370.42578125,0.9122832417488098,1.0,0.0,3.0,1.0,0.0
17662080,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9990000128746032,0.4073231518268585,0.3210451304912567,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8722115755081177,0.2378823608160019,0.225590094923973,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8087717294692993,0.1875050663948059,0.1316513270139694,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8487612009048462,0.2187476009130478,0.2076774984598159,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7135263085365295,0.1271030157804489,0.5764751434326172,285.06201171875,284.95001220703125,301.5183410644531,296.36053466796875,299.3739318847656,297.3028564453125,285.06109619140625,1.0,0.3911506831645965,1.0,1.0,0.8058594465255737,1.0,-2.193802833557129,1.0752822160720823,1.1185206174850464,0.2324277758598327,1.0,1.0,0.0,50.90216064453125,67.0,56232.015625,0.0,789.7367553710938,1.0,280.0424194335937,283.6023254394531,299.3543701171875,302.9558410644531,293.1499938964844,293.1499938964844,279.75,32158.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886884212493896,1.0,0.0,0.0,3.776375532150269,3.776400089263916,9.515763963463542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9495.5107421875,0.0,1648.626220703125,1895.4371337890625,0.0,2368.488037109375,0.9308792352676392,1.0,0.0,3.0,1.0,0.0
17662140,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.4058647453784942,0.3274314105510711,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.86795574426651,0.238930270075798,0.2267498522996902,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8045749664306641,0.188145563006401,0.1322191953659057,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8445881009101868,0.219518095254898,0.2085676044225692,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7089659571647644,0.1270764321088791,0.57691890001297,284.9150085449219,284.95001220703125,301.5218505859375,296.36737060546875,299.3720703125,297.2958068847656,284.90289306640625,1.0,0.3943585455417633,1.0,1.0,0.8067643046379089,1.0,-2.207973957061768,1.0822422504425049,1.1257315874099731,0.2339820265769958,0.9337553977966307,0.9337553977966307,0.0,52.37251663208008,67.0,57494.5,0.0,808.20263671875,1.0,279.79522705078125,283.4223327636719,299.417724609375,303.2080078125,293.1499938964844,293.1499938964844,279.75,34532.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968425750732422,1.0,0.0,0.0,3.803659439086914,3.803684711456299,9.65376102612936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9236.0625,0.0,1699.4935302734375,1895.4371337890625,0.0,2442.59326171875,0.9372645020484924,1.0,0.0,3.0,1.0,0.0
17662200,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.4037252068519592,0.3344668745994568,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8629933595657349,0.2397855967283249,0.227668359875679,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7995668649673462,0.1886056363582611,0.1326202899217605,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8397691249847412,0.2201040536165237,0.2092313468456268,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7035799026489258,0.1269116103649139,0.5766661167144775,284.9039611816406,284.95001220703125,301.5244140625,296.37420654296875,299.36962890625,297.2883605957031,284.90802001953125,1.0,0.3975230157375335,1.0,1.0,0.8076692223548889,1.0,-2.221121072769165,1.0886858701705933,1.1324352025985718,0.2354179769754409,0.9086124897003174,0.9086124897003174,0.0,53.97990798950195,55.0,57622.875,0.0,826.4540405273438,1.0,279.7568664550781,283.4283447265625,299.4123229980469,303.17340087890625,293.1499938964844,293.1499938964844,279.45001220703125,37212.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003730773925781,1.0,0.0,0.0,3.747982978820801,3.7480080127716064,9.373213174512784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9722.3505859375,0.0,1654.2532958984375,1895.4371337890625,0.0,2474.836181640625,0.9280173182487488,1.0,0.0,3.0,1.0,0.0
17662260,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.9990000128746032,0.4013287723064422,0.3367115557193756,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.862122118473053,0.2405982762575149,0.2284983396530151,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.7984301447868347,0.1890254318714141,0.1329576820135116,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.8387246131896973,0.2206436991691589,0.2098037749528885,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.7016252279281616,0.1267096549272537,0.575983464717865,284.8075866699219,284.95001220703125,301.5260925292969,296.38104248046875,299.3684387207031,297.2847900390625,284.8070068359375,1.0,0.3982825875282287,1.0,1.0,0.8086665868759155,1.0,-2.226090431213379,1.090975046157837,1.1351155042648315,0.2359259277582168,0.8154939413070679,0.8154939413070679,0.0,54.51591110229492,55.0,58205.50390625,0.0,833.1278076171875,1.0,279.49932861328125,283.31756591796875,299.4345397949219,303.3172302246094,293.1499938964844,293.1499938964844,279.45001220703125,42042.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066539764404297,1.0,0.0,0.0,3.639907121658325,3.639932155609131,8.840440273161221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9317.4306640625,0.0,1567.056640625,1895.4371337890625,0.0,2532.41455078125,0.90437251329422,1.0,0.0,3.0,1.0,0.0
17662320,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.3995547592639923,0.3354817926883697,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8640950322151184,0.2414539605379104,0.2292388379573822,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7999982833862305,0.1894847750663757,0.1332321166992187,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8402968645095825,0.2212164551019668,0.2102851271629333,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7021000385284424,0.126525729894638,0.5749785304069519,284.8870544433594,284.95001220703125,301.52685546875,296.38787841796875,299.36871337890625,297.28515625,284.8913879394531,1.0,0.3977504968643188,1.0,1.0,0.8096640110015869,1.0,-2.2249908447265625,1.090220332145691,1.1347705125808716,0.2356201857328415,0.8330759406089783,0.8330759406089783,0.0,54.25263977050781,43.0,57945.2734375,0.0,831.0958251953125,1.0,279.4583740234375,283.4059143066406,299.4053039550781,303.20477294921875,293.1499938964844,293.1499938964844,279.75,41016.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067091703414917,1.0,0.0,0.0,3.5068788528442383,3.5069024562835693,8.206062602766906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8687.626953125,0.0,1415.75146484375,1895.4371337890625,0.0,2532.921630859375,0.8787318468093872,1.0,0.0,3.0,1.0,0.0
17662380,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.3992925882339477,0.3309007883071899,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8691931962966919,0.2425715625286102,0.2301293015480041,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.804548442363739,0.1901851445436477,0.1336072534322738,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8447421789169312,0.2220282256603241,0.2108983546495437,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7052298188209534,0.1265022456645965,0.5743204355239868,285.0143127441406,284.95001220703125,301.5268249511719,296.39471435546875,299.36846923828125,297.2856750488281,285.0191955566406,1.0,0.3960860073566437,1.0,1.0,0.8106614351272583,1.0,-2.219958543777466,1.0874903202056885,1.1324682235717771,0.2348154038190841,0.9167613983154296,0.9167613983154296,0.0,53.26082229614258,43.0,57322.7109375,0.0,822.6381225585938,1.0,279.697998046875,283.54217529296875,299.3562316894531,302.9998779296875,293.1499938964844,293.1499938964844,279.75,34747.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997080683708191,1.0,0.0,0.0,3.558582067489624,3.5586049556732178,8.449816277789068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8994.640625,0.0,1424.686767578125,1895.4371337890625,0.0,2468.75634765625,0.886151909828186,1.0,0.0,3.0,1.0,0.0
17662440,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.4004576206207275,0.3231750130653381,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8775141835212708,0.2437752187252044,0.2311940342187881,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8119146227836609,0.1909632086753845,0.1340990364551544,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8521702289581299,0.2229208350181579,0.211670234799385,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7110103964805603,0.1265704035758972,0.5742126107215881,284.99530029296875,284.95001220703125,301.5260314941406,296.4015197753906,299.3690795898437,297.2886962890625,284.99169921875,1.0,0.3934407234191894,1.0,1.0,0.8116588592529297,1.0,-2.211710929870605,1.0831445455551147,1.1285663843154907,0.233613446354866,0.9242161512374878,0.9242161512374878,0.0,51.62068557739258,46.0,57294.859375,0.0,808.8016357421875,1.0,279.7414245605469,283.5159606933594,299.3752746582031,303.06219482421875,293.1499938964844,293.1499938964844,279.45001220703125,33633.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974222302436829,1.0,0.0,0.0,3.6305923461914062,3.630615711212158,8.795252028903633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9638.2119140625,0.0,1494.0726318359375,1895.4371337890625,0.0,2447.880859375,0.8990392088890076,1.0,0.0,3.0,1.0,0.0
