time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9990000128746032,0.4021688401699066,0.3182401359081268,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8834359049797058,0.2447612434625625,0.2322065532207489,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8168182969093323,0.19153992831707,0.1345555931329727,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8574079275131226,0.2236129343509674,0.2123967707157135,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7146661281585693,0.1265614926815033,0.5742168426513672,284.8534545898437,284.95001220703125,301.5245056152344,296.4083251953125,299.3671264648437,297.2873229980469,284.8482666015625,1.0,0.392274260520935,1.0,1.0,0.8126562237739563,1.0,-2.207601308822632,1.0809030532836914,1.1266981363296509,0.2328289598226547,0.8227601647377014,0.8227601647377014,0.0,50.60878372192383,46.0,57709.97265625,0.0,801.2162475585938,1.0,279.4992370605469,283.3681335449219,299.43328857421875,303.2640380859375,293.1499938964844,293.1499938964844,279.45001220703125,39214.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027958869934082,1.0,0.0,0.0,3.566901683807373,3.566925525665283,8.489372476105927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9265.1474609375,0.0,1466.1748046875,1895.4371337890625,0.0,2497.01513671875,0.8860542178153992,1.0,0.0,3.0,1.0,0.0
17662560,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.4040071666240692,0.3153759241104126,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8872658610343933,0.245685189962387,0.2330465763807296,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8197997212409973,0.1920585334300995,0.1348950713872909,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8607130646705627,0.2242417335510254,0.2129626721143722,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7166487574577332,0.1265278607606887,0.5739237070083618,284.90496826171875,284.95001220703125,301.52227783203125,296.41510009765625,299.3647155761719,297.2851257324219,284.9086608886719,1.0,0.3915487825870514,1.0,1.0,0.8132213354110718,1.0,-2.2054829597473145,1.0797317028045654,1.1257513761520386,0.2324211597442627,0.8311773538589478,0.8311773538589478,0.0,50.033321380615234,49.0,57359.27734375,0.0,797.1134643554688,1.0,279.4586181640625,283.434326171875,299.4220886230469,303.1790466308594,293.1499938964844,293.1499938964844,279.75,39805.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028541803359985,1.0,0.0,0.0,3.4474339485168457,3.4474565982818604,7.930219112495251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8632.93359375,0.0,1346.161376953125,1895.4371337890625,0.0,2497.54931640625,0.864349901676178,1.0,0.0,3.0,1.0,0.0
17662620,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.4063569009304046,0.3132443726062774,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8905845880508423,0.2468441724777221,0.2340067923069,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8223411440849304,0.1927920877933502,0.13531593978405,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8635457158088684,0.2250822633504867,0.2136341631412506,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.718233048915863,0.1266321986913681,0.5739859938621521,285.02447509765625,284.95001220703125,301.5194091796875,296.4218444824219,299.363525390625,297.2857360839844,285.0292053222656,1.0,0.3912622034549713,1.0,1.0,0.8137864470481873,1.0,-2.205456495285034,1.0796198844909668,1.1258366107940674,0.2322713285684585,0.91428542137146,0.91428542137146,0.0,49.63449478149414,49.0,56817.171875,0.0,795.5919799804688,1.0,279.69659423828125,283.5605773925781,299.3796691894531,302.9871826171875,293.1499938964844,293.1499938964844,279.75,34000.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958720326423645,1.0,0.0,0.0,3.5094549655914307,3.509477376937866,8.218123070946604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8939.328125,0.0,1367.9697265625,1895.4371337890625,0.0,2433.745849609375,0.874512255191803,1.0,0.0,3.0,1.0,0.0
17662680,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.4088634848594665,0.3115649223327636,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8937296867370605,0.2480868846178054,0.2351550161838531,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8247557878494263,0.1936004012823104,0.1358636170625686,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8662254214286804,0.2259997576475143,0.2144769579172134,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7197135090827942,0.1268068999052047,0.5746240615844727,285.0078430175781,284.95001220703125,301.5159606933594,296.4285583496094,299.36309814453125,297.2883605957031,285.00506591796875,1.0,0.3913938999176025,1.0,1.0,0.8143515586853027,1.0,-2.207702159881592,1.0806505680084229,1.127051591873169,0.2324084043502807,0.9268821477890016,0.9268821477890016,0.0,49.36121368408203,52.0,56990.984375,0.0,796.619873046875,1.0,279.74102783203125,283.5336608886719,299.4024963378906,303.0614318847656,293.1499938964844,293.1499938964844,279.45001220703125,32898.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938022017478943,1.0,0.0,0.0,3.593799591064453,3.593822479248047,8.617890898676706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9599.115234375,0.0,1448.6868896484375,1895.4371337890625,0.0,2414.90087890625,0.8903048038482666,1.0,0.0,3.0,1.0,0.0
17662740,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9990000128746032,0.4108138978481293,0.3109609484672546,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8957355618476868,0.249107152223587,0.2362359166145324,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8261975646018982,0.194202110171318,0.1363644152879715,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8678402304649353,0.2267113775014877,0.2152581810951233,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7203812599182129,0.1268736869096756,0.5751981139183044,284.86785888671875,284.95001220703125,301.511962890625,296.4352111816406,299.3615417480469,297.2893981933594,284.8616943359375,1.0,0.391878992319107,1.0,1.0,0.8149166703224182,1.0,-2.211202621459961,1.0823105573654177,1.1288920640945437,0.2327132821083068,0.8316728472709656,0.8316728472709656,0.0,49.30962753295898,52.0,57651.84765625,0.0,799.6345825195312,1.0,279.49981689453125,283.380615234375,299.4647521972656,303.2825622558594,293.1499938964844,293.1499938964844,279.45001220703125,37980.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998443245887756,1.0,0.0,0.0,3.5545220375061035,3.5545454025268555,8.430546358795254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9269.1484375,0.0,1443.9500732421875,1895.4371337890625,0.0,2470.001953125,0.8825870752334595,1.0,0.0,3.0,1.0,0.0
17662800,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.4122974276542663,0.3116936683654785,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8961661458015442,0.2500430047512054,0.2371239960193634,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8262870907783508,0.1947241723537445,0.1367333978414535,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8679659962654114,0.2273383289575576,0.2158588916063308,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7198821902275085,0.1268790066242218,0.5752880573272705,284.9117126464844,284.95001220703125,301.5074768066406,296.4418334960937,299.35906982421875,297.2889709472656,284.91571044921875,1.0,0.3926469981670379,1.0,1.0,0.8154818415641785,1.0,-2.2152228355407715,1.0842320919036863,1.130990743637085,0.2330833226442337,0.8381373882293701,0.8381373882293701,0.0,49.51377487182617,55.0,57470.3203125,0.0,804.1015014648438,1.0,279.4587097167969,283.4375915527344,299.4566955566406,303.215087890625,293.1499938964844,293.1499938964844,279.75,38986.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008833527565002,1.0,0.0,0.0,3.451179981231689,3.451202630996704,7.947462563606678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8650.7470703125,0.0,1344.1458740234375,1895.4371337890625,0.0,2479.504150390625,0.8643625974655151,1.0,0.0,3.0,1.0,0.0
17662860,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.4138892292976379,0.312852144241333,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8963112235069275,0.2512129247188568,0.2381174564361572,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8261579275131226,0.1954586505889892,0.1371725648641586,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8678172826766968,0.2281747460365295,0.2165502160787582,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7191566228866577,0.1270018815994262,0.5755890607833862,285.0335998535156,284.95001220703125,301.5025329589844,296.44842529296875,299.35748291015625,297.29058837890625,285.0386657714844,1.0,0.3936908543109894,1.0,1.0,0.8161503076553345,1.0,-2.2205960750579834,1.0868178606033323,1.133778095245361,0.2335966825485229,0.925560474395752,0.925560474395752,0.0,49.82059860229492,55.0,57080.5703125,0.0,810.2243041992188,1.0,279.6968688964844,283.5638732910156,299.414794921875,303.0340270996094,293.1499938964844,293.1499938964844,279.75,33414.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947975397109985,1.0,0.0,0.0,3.522644758224488,3.522667169570923,8.280013048533874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8976.130859375,0.0,1377.369384765625,1895.4371337890625,0.0,2423.95849609375,0.8769141435623169,1.0,0.0,3.0,1.0,0.0
17662920,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.4153769910335541,0.3141311109066009,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8965800404548645,0.2524705529212951,0.2392996549606323,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8261665105819702,0.1962706595659256,0.1377379447221756,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8677865266799927,0.2290914952754974,0.2174124419689178,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7185434699058533,0.1271868050098419,0.5763922333717346,285.020263671875,284.95001220703125,301.4971923828125,296.4549560546875,299.35601806640625,297.2929992675781,285.0176086425781,1.0,0.3950076103210449,1.0,1.0,0.8168188333511353,1.0,-2.227633237838745,1.0902386903762815,1.1373944282531738,0.234321042895317,0.9440064430236816,0.9440064430236816,0.0,50.1801986694336,58.0,57410.2578125,0.0,818.1240844726562,1.0,279.7411193847656,283.5379333496094,299.4374389648437,303.117919921875,293.1499938964844,293.1499938964844,279.45001220703125,32303.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935822606086731,1.0,0.0,0.0,3.616564512252808,3.616587638854981,8.727417366571899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9663.15234375,0.0,1468.8795166015625,1895.4371337890625,0.0,2412.900634765625,0.8950384259223938,1.0,0.0,3.0,1.0,0.0
17662980,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.4161101579666137,0.3161738216876983,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8960109353065491,0.2534971237182617,0.240411102771759,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8254624009132385,0.196868285536766,0.1382537484169006,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8669692277908325,0.2297953367233276,0.2182101160287857,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7173364162445068,0.1272590458393097,0.5770949125289917,284.8770751953125,284.95001220703125,301.4914855957031,296.4613952636719,299.3528137207031,297.2923583984375,284.869873046875,1.0,0.3965471684932709,1.0,1.0,0.817487359046936,1.0,-2.235389232635498,1.0940189361572266,1.1413702964782717,0.2351479083299636,0.8504616022109985,0.8504616022109985,0.0,50.69722366333008,58.0,58286.859375,0.0,827.343505859375,1.0,279.49908447265625,283.3774108886719,299.49951171875,303.35174560546875,293.1499938964844,293.1499938964844,279.45001220703125,36911.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004800081253052,1.0,0.0,0.0,3.598140239715576,3.5981640815734863,8.638721737952437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9358.390625,0.0,1482.958984375,1895.4371337890625,0.0,2475.814697265625,0.8917520046234131,1.0,0.0,3.0,1.0,0.0
17663040,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,0.4162015914916992,0.3192887306213379,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8941460847854614,0.2544161379337311,0.241311639547348,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8236364722251892,0.1973645985126495,0.138625368475914,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.86493319272995,0.2303932309150695,0.2188111096620559,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.715136706829071,0.1272589117288589,0.5772706270217896,284.91162109375,284.95001220703125,301.4854736328125,296.4678039550781,299.3484802246094,297.28961181640625,284.9160461425781,1.0,0.3982496559619903,1.0,1.0,0.8181558847427368,1.0,-2.243134021759033,1.097793698310852,1.1453404426574707,0.2359751015901565,0.8518149852752686,0.8518149852752686,0.0,51.41967010498047,61.0,58233.4453125,0.0,837.3970336914062,1.0,279.4583740234375,283.42547607421875,299.4916076660156,303.295166015625,293.1499938964844,293.1499938964844,279.75,38450.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024427890777588,1.0,0.0,0.0,3.50650405883789,3.5065271854400635,8.20430898329505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8734.8837890625,0.0,1396.919677734375,1895.4371337890625,0.0,2493.780517578125,0.8759332895278931,1.0,0.0,3.0,1.0,0.0
17663100,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9990000128746032,0.4163473546504974,0.3225750029087066,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8922685980796814,0.2555793523788452,0.2423074692487716,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8218120336532593,0.1980812102556228,0.1390595287084579,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8628875613212585,0.2312084287405014,0.2194924652576446,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7128722667694092,0.1273790895938873,0.5776238441467285,285.0408020019531,284.95001220703125,301.47918701171875,296.4741516113281,299.34527587890625,297.289306640625,285.04638671875,1.0,0.4001190066337585,1.0,1.0,0.8188243508338928,1.0,-2.251758098602295,1.102012276649475,1.1497457027435305,0.2369043827056884,0.9453973174095154,0.9453973174095154,0.0,52.19650650024414,61.0,57932.98046875,0.0,848.5630493164062,1.0,279.69830322265625,283.55865478515625,299.448486328125,303.1180419921875,293.1499938964844,293.1499938964844,279.75,33125.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970975041389465,1.0,0.0,0.0,3.5806984901428223,3.580721378326416,8.555172712476633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9082.53515625,0.0,1436.322998046875,1895.4371337890625,0.0,2444.91845703125,0.8895896673202515,1.0,0.0,3.0,1.0,0.0
17663160,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.4163973331451416,0.3256976008415222,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8908306956291199,0.2568466961383819,0.2435059249401092,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8203855156898499,0.1988868117332458,0.1396277695894241,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8612591624259949,0.2321159690618515,0.2203555703163147,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7109296917915344,0.1275699138641357,0.5785015225410461,285.0330505371094,284.95001220703125,301.4726867675781,296.4804077148437,299.3417358398437,297.2887878417969,285.03076171875,1.0,0.4021663069725036,1.0,1.0,0.8196941614151001,1.0,-2.261702060699463,1.106859803199768,1.1548422574996948,0.2379694432020187,0.97101628780365,0.97101628780365,0.0,52.97257614135742,64.0,58380.2109375,0.0,861.0764770507812,1.0,279.7416381835937,283.5372619628906,299.4700012207031,303.2081604003906,293.1499938964844,293.1499938964844,279.45001220703125,31986.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965537905693054,1.0,0.0,0.0,3.678674936294556,3.678698539733887,9.02975841654552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9802.8291015625,0.0,1535.03759765625,1895.4371337890625,0.0,2439.959716796875,0.9088648557662964,1.0,0.0,3.0,1.0,0.0
17663220,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.4156981706619262,0.3293323814868927,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8888629674911499,0.2578833401203155,0.2446406781673431,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8184824585914612,0.1994660645723343,0.1401457488536834,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8591381907463074,0.2327997088432312,0.2211540192365646,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7085562944412231,0.1276537626981735,0.5793071389198303,284.8865661621094,284.95001220703125,301.46600341796875,296.4866027832031,299.3352355957031,297.2827453613281,284.8783264160156,1.0,0.4043509662151336,1.0,1.0,0.8205639123916626,1.0,-2.2720396518707275,1.111900806427002,1.1601388454437256,0.2390954047441482,0.879229724407196,0.879229724407196,0.0,53.86277770996094,64.0,59476.734375,0.0,874.5164794921875,1.0,279.4974975585937,283.3697204589844,299.5312194824219,303.453369140625,293.1499938964844,293.1499938964844,279.45001220703125,35937.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040735125541687,1.0,0.0,0.0,3.679580211639404,3.6796045303344727,9.034202435032056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9517.0458984375,0.0,1565.8568115234375,1895.4371337890625,0.0,2508.726806640625,0.90961092710495,1.0,0.0,3.0,1.0,0.0
17663280,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.414361298084259,0.3338551521301269,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8858511447906494,0.2587944269180298,0.2455541491508484,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8156094551086426,0.1999080032110214,0.1405011564493179,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8560378551483154,0.2333420813083648,0.2217317372560501,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7052834033966064,0.1276550590991974,0.5795732140541077,284.90875244140625,284.95001220703125,301.4591979980469,296.4927062988281,299.3280334472656,297.275146484375,284.9132995605469,1.0,0.4066180288791656,1.0,1.0,0.8214336633682251,1.0,-2.281991720199585,1.116748332977295,1.1652435064315796,0.2401759475469589,0.87309730052948,0.87309730052948,0.0,54.93040466308594,67.0,59541.04296875,0.0,888.38232421875,1.0,279.4577331542969,283.4061584472656,299.5237121582031,303.4075927734375,293.1499938964844,293.1499938964844,279.75,37947.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067966103553772,1.0,0.0,0.0,3.601597309112549,3.601621389389038,8.655329679641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8877.8173828125,0.0,1494.36376953125,1895.4371337890625,0.0,2533.72509765625,0.8963608145713806,1.0,0.0,3.0,1.0,0.0
17663340,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.4131971299648285,0.3384039402008056,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8829936981201172,0.2599647641181946,0.2465573102235794,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8128200173377991,0.2005670219659805,0.140902042388916,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8530690670013428,0.2340983599424362,0.222366914153099,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7020927667617798,0.1277724951505661,0.5799698829650879,285.0452880859375,284.95001220703125,301.4523010253906,296.49871826171875,299.3231201171875,297.2720642089844,285.0514831542969,1.0,0.4089773595333099,1.0,1.0,0.8223034739494324,1.0,-2.292465925216675,1.1218606233596802,1.1706054210662842,0.2413132935762405,0.9719024300575256,0.9719024300575256,0.0,56.02548599243164,67.0,59204.82421875,0.0,902.9876098632812,1.0,279.7005615234375,283.54754638671875,299.479248046875,303.22882080078125,293.1499938964844,293.1499938964844,279.75,33120.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020176291465759,1.0,0.0,0.0,3.6711835861206055,3.671207189559937,8.993018809633213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9240.578125,0.0,1535.19140625,1895.4371337890625,0.0,2489.88623046875,0.9097386598587036,1.0,0.0,3.0,1.0,0.0
17663400,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.4120793342590332,0.3426076173782348,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8807734847068787,0.2612598240375519,0.2477834522724151,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8105698227882385,0.2013275027275085,0.1414421647787094,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8506856560707092,0.2349593639373779,0.2231906652450561,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.6994196772575378,0.1279591023921966,0.5808826088905334,285.0433349609375,284.95001220703125,301.44537353515625,296.5046691894531,299.3195495605469,297.27166748046875,285.041259765625,1.0,0.4114502966403961,1.0,1.0,0.8231732249259949,1.0,-2.3040239810943604,1.127517580986023,1.1765064001083374,0.2425913661718368,1.0,1.0,0.0,57.08373641967773,55.0,59646.6796875,0.0,918.6599731445312,1.0,279.7423400878906,283.5306396484375,299.4985656738281,303.3180236816406,293.1499938964844,293.1499938964844,279.45001220703125,32050.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018155694007874,1.0,0.0,0.0,3.7656850814819336,3.765709638595581,9.46196394124854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9986.2685546875,0.0,1635.2362060546875,1895.4371337890625,0.0,2488.035888671875,0.9285353422164916,1.0,0.0,3.0,1.0,0.0
17663460,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.4106224477291107,0.342318445444107,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.882386326789856,0.2622998356819153,0.2489068210124969,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8116564154624939,0.2018474787473678,0.1419035941362381,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.851804256439209,0.23558209836483,0.2239111810922622,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6998803019523621,0.128009095788002,0.5814712047576904,284.8859558105469,284.95001220703125,301.4384765625,296.510498046875,299.31427001953125,297.2685852050781,284.87506103515625,1.0,0.4116451442241668,1.0,1.0,0.8241969347000122,1.0,-2.307950973510742,1.1292903423309326,1.1786606311798096,0.2430096715688705,0.9064819812774658,0.9064819812774658,0.0,57.10062026977539,55.0,60661.859375,0.0,922.6633911132812,1.0,279.4955444335937,283.348388671875,299.55682373046875,303.5611877441406,293.1499938964844,293.1499938964844,279.45001220703125,35504.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093850016593933,1.0,0.0,0.0,3.77519154548645,3.775216579437256,9.509797109785724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9678.5224609375,0.0,1673.1297607421875,1895.4371337890625,0.0,2557.531005859375,0.9309916496276855,1.0,0.0,3.0,1.0,0.0
17663520,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9990000128746032,0.409562885761261,0.3393600583076477,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8860129714012146,0.2631533741950989,0.2497363537549972,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8144100904464722,0.2021925747394561,0.1421612501144409,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8547557592391968,0.2360242903232574,0.224354401230812,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7019237279891968,0.1279349625110626,0.58121258020401,284.88360595703125,284.95001220703125,301.4316101074219,296.5162658691406,299.308349609375,297.2642517089844,284.8870849609375,1.0,0.4106242060661316,1.0,1.0,0.8252207040786743,1.0,-2.305431842803955,1.1278342008590698,1.1775976419448853,0.2425577193498611,0.8791925311088562,0.8791925311088562,0.0,56.458534240722656,43.0,60355.859375,0.0,917.6058959960938,1.0,279.4570617675781,283.3675537109375,299.5455322265625,303.4967041015625,293.1499938964844,293.1499938964844,279.75,38581.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117830157279968,1.0,0.0,0.0,3.68580961227417,3.685834407806397,9.064818300430488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8964.0361328125,0.0,1592.8758544921875,1895.4371337890625,0.0,2579.622802734375,0.9151017665863036,1.0,0.0,3.0,1.0,0.0
17663580,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.4099589586257934,0.3335956037044525,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8922828435897827,0.2642596065998077,0.2505974173545837,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8193436861038208,0.202763482928276,0.1424354314804077,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.86014324426651,0.2366865426301956,0.2248138487339019,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7060328722000122,0.1279775500297546,0.5808727741241455,285.0180053710937,284.95001220703125,301.4248352050781,296.5219116210937,299.3050842285156,297.2650756835937,285.02294921875,1.0,0.4085249900817871,1.0,1.0,0.8262444138526917,1.0,-2.2986764907836914,1.1242547035217283,1.1744216680526731,0.2415568679571151,0.9679595232009888,0.9679595232009888,0.0,55.18662643432617,43.0,59569.13671875,0.0,905.8652954101562,1.0,279.7021179199219,283.5146179199219,299.4949645996094,303.2843322753906,293.1499938964844,293.1499938964844,279.75,34198.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059621453285217,1.0,0.0,0.0,3.727938890457153,3.7279632091522217,9.273226169170812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9290.583984375,0.0,1607.8514404296875,1895.4371337890625,0.0,2526.059326171875,0.9232040047645568,1.0,0.0,3.0,1.0,0.0
17663640,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.4117495417594909,0.3247875571250915,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9018415212631226,0.265493094921112,0.2516663074493408,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8269502520561218,0.2034486532211303,0.142845869064331,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8686482906341553,0.2374638020992279,0.2254554480314254,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7126440405845642,0.1281136274337768,0.5810270309448242,285.00244140625,284.95001220703125,301.4182434082031,296.5274963378906,299.3036499023437,297.2696838378906,284.99859619140625,1.0,0.4055038690567016,1.0,1.0,0.827268123626709,1.0,-2.2888877391815186,1.1191545724868774,1.1697332859039309,0.2401743978261947,0.979729413986206,0.979729413986206,0.0,53.291114807128906,46.0,59505.40625,0.0,888.7653198242188,1.0,279.74273681640625,283.4921875,299.5089111328125,303.3403625488281,293.1499938964844,293.1499938964844,279.45001220703125,33391.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042618632316589,1.0,0.0,0.0,3.796544313430786,3.796569347381592,9.617677960704896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9977.732421875,0.0,1682.09765625,1895.4371337890625,0.0,2510.4541015625,0.9362871646881104,1.0,0.0,3.0,1.0,0.0
17663700,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9990000128746032,0.4139803349971771,0.3188983798027038,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9090202450752258,0.2664881646633148,0.2526939213275909,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8323606848716736,0.203917920589447,0.143229991197586,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8748061060905457,0.2380251586437225,0.2260623276233673,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7170255780220032,0.1281593739986419,0.5812826156616211,284.84539794921875,284.95001220703125,301.4118347167969,296.532958984375,299.3012390136719,297.2720947265625,284.837646484375,1.0,0.4040087461471557,1.0,1.0,0.8282918334007263,1.0,-2.2834582328796387,1.1162664890289309,1.1671916246414185,0.2392381727695465,0.8683144450187683,0.8683144450187683,0.0,52.0667610168457,46.0,60079.13671875,0.0,878.6725463867188,1.0,279.4953308105469,283.32403564453125,299.56201171875,303.5448303222656,293.1499938964844,293.1499938964844,279.45001220703125,38083.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809863805770874,1.0,0.0,0.0,3.756765365600586,3.75679087638855,9.417192359251204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9592.447265625,0.0,1671.2685546875,1895.4371337890625,0.0,2561.939453125,0.9279696345329284,1.0,0.0,3.0,1.0,0.0
17663760,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.4162015914916992,0.3153009414672851,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9139811396598816,0.2673824727535248,0.2535142600536346,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8357582688331604,0.2042932212352752,0.1434757709503173,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8787252306938171,0.2384864538908004,0.2264790683984756,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7195637226104736,0.1281463503837585,0.5811316967010498,284.8787841796875,284.95001220703125,301.4056396484375,296.5382995605469,299.29815673828125,297.2724609375,284.8840637207031,1.0,0.4029881954193115,1.0,1.0,0.8289246559143066,1.0,-2.280059814453125,1.1144521236419678,1.1656078100204468,0.2386768460273742,0.8576900959014893,0.8576900959014893,0.0,51.328521728515625,49.0,59631.27734375,0.0,872.486083984375,1.0,279.4571838378906,283.379150390625,299.5483093261719,303.4545288085937,293.1499938964844,293.1499938964844,279.75,40208.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101801872253418,1.0,0.0,0.0,3.629875659942627,3.6299002170562735,8.791780032879615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8884.71875,0.0,1542.205810546875,1895.4371337890625,0.0,2564.8525390625,0.9044562578201294,1.0,0.0,3.0,1.0,0.0
17663820,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.4189728796482086,0.31254643201828,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9183628559112548,0.2685734033584595,0.2544654607772827,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8386660814285278,0.2049332857131958,0.1438072174787521,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8820515275001526,0.2392085194587707,0.2270062416791916,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7216042280197144,0.1282745152711868,0.5812610387802124,285.017333984375,284.95001220703125,301.3997802734375,296.5435485839844,299.2975158691406,297.2770080566406,285.0226135253906,1.0,0.402435839176178,1.0,1.0,0.8295574188232422,1.0,-2.2788350582122803,1.113736271858215,1.1650989055633545,0.2383831739425659,0.9486156105995178,0.9486156105995178,0.0,50.7928352355957,49.0,58926.43359375,0.0,869.2152099609375,1.0,279.7008361816406,283.52496337890625,299.5022277832031,303.2469787597656,293.1499938964844,293.1499938964844,279.75,34568.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031437397003174,1.0,0.0,0.0,3.67653226852417,3.676556348800659,9.019242952490458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9213.3525390625,0.0,1552.1026611328125,1895.4371337890625,0.0,2500.20263671875,0.9121777415275574,1.0,0.0,3.0,1.0,0.0
17663880,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.4219604730606079,0.3102262020111084,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9226874113082886,0.2698868215084076,0.2556614577770233,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8415452241897583,0.2056820392608642,0.1443006247282028,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8852899670600891,0.2400424182415008,0.2277523428201675,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7235682606697083,0.1284738332033157,0.5819920301437378,285.00860595703125,284.95001220703125,301.39422607421875,296.5486755371094,299.29901123046875,297.2854919433594,285.0061950683594,1.0,0.4023338556289673,1.0,1.0,0.8301902413368225,1.0,-2.280104398727417,1.1142723560333252,1.1658319234848022,0.2384075671434402,0.9655023217201232,0.9655023217201232,0.0,50.3866081237793,52.0,58998.33203125,0.0,868.873046875,1.0,279.74237060546875,283.5060729980469,299.52197265625,303.31304931640625,293.1499938964844,293.1499938964844,279.45001220703125,33398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009403347969055,1.0,0.0,0.0,3.748778581619263,3.74880313873291,9.377193350701418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9904.7158203125,0.0,1625.876708984375,1895.4371337890625,0.0,2480.025634765625,0.9256112575531006,1.0,0.0,3.0,1.0,0.0
17663940,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.4244005680084228,0.3090628087520599,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9256338477134703,0.2709559500217438,0.2567979991436004,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8433836102485657,0.2062082886695861,0.1447536498308181,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8873529434204102,0.2406561523675918,0.2284469753503799,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7246606945991516,0.1285526007413864,0.5826326608657837,284.8617858886719,284.95001220703125,301.3890380859375,296.5537109375,299.29791259765625,297.2887268066406,284.8546142578125,1.0,0.4026113450527191,1.0,1.0,0.8308230638504028,1.0,-2.282747745513916,1.1154965162277222,1.1672511100769043,0.2386176288127899,0.8650056719779968,0.8650056719779968,0.0,50.22035598754883,52.0,59707.97265625,0.0,870.8005981445312,1.0,279.4963073730469,283.3428649902344,299.58074951171875,303.5321044921875,293.1499938964844,293.1499938964844,279.45001220703125,37780.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066456913948059,1.0,0.0,0.0,3.716161012649536,3.716186046600342,9.214724059347644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9550.0234375,0.0,1621.5963134765625,1895.4371337890625,0.0,2532.33837890625,0.9187915921211244,1.0,0.0,3.0,1.0,0.0
17664000,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.4263231158256531,0.3093875050544739,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.926535427570343,0.2719104886054992,0.2577108144760132,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8436611294746399,0.2066265046596527,0.1450560241937637,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8876846432685852,0.2411574870347976,0.2289367318153381,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.724459707736969,0.1285527795553207,0.5827236771583557,284.8954772949219,284.95001220703125,301.3843078613281,296.5586242675781,299.295654296875,297.2890625,284.9003295898437,1.0,0.4031898081302643,1.0,1.0,0.8314558267593384,1.0,-2.285928249359131,1.1169906854629517,1.1689374446868896,0.238895758986473,0.8604215383529663,0.8604215383529663,0.0,50.33688354492188,55.0,59433.6796875,0.0,874.3580932617188,1.0,279.4574584960937,283.3929138183594,299.57110595703125,303.45831298828125,293.1499938964844,293.1499938964844,279.75,39478.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074469566345215,1.0,0.0,0.0,3.606374502182007,3.606398582458496,8.67830522111035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8871.0908203125,0.0,1510.886962890625,1895.4371337890625,0.0,2539.70263671875,0.8987650871276855,1.0,0.0,3.0,1.0,0.0
17664060,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.4283752739429474,0.3101960122585296,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9270256161689758,0.2731431424617767,0.258735179901123,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8436506390571594,0.2072901427745819,0.1454293727874755,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8876625895500183,0.2419012039899826,0.2295183539390564,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7239782214164734,0.1286782622337341,0.5829967856407166,285.0325927734375,284.95001220703125,301.3800354003906,296.5634155273437,299.2950134277344,297.2919311523437,285.03826904296875,1.0,0.4040606319904327,1.0,1.0,0.8321926593780518,1.0,-2.290517807006836,1.1191784143447876,1.1713392734527588,0.2393250316381454,0.9554476141929626,0.9554476141929626,0.0,50.56766128540039,55.0,58911.76953125,0.0,879.75244140625,1.0,279.700439453125,283.5360717773437,299.5271911621094,303.2645263671875,293.1499938964844,293.1499938964844,279.75,33970.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010662794113159,1.0,0.0,0.0,3.664295911788941,3.6643197536468506,8.959306114775245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9215.3720703125,0.0,1533.8863525390625,1895.4371337890625,0.0,2481.17822265625,0.9089759588241576,1.0,0.0,3.0,1.0,0.0
17664120,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.4303659796714782,0.3110801577568054,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9277476668357848,0.2744942009449005,0.2599914669990539,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8438537120819092,0.2080576866865158,0.1459544748067855,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8878384232521057,0.242752343416214,0.2303056716918945,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7236575484275818,0.1288764029741287,0.5838257074356079,285.0271301269531,284.95001220703125,301.37628173828125,296.5680847167969,299.2951354980469,297.2958984375,285.02496337890625,1.0,0.4052247107028961,1.0,1.0,0.8329294323921204,1.0,-2.2969396114349365,1.122284770011902,1.1746549606323242,0.239987626671791,0.980229675769806,0.980229675769806,0.0,50.846492767333984,58.0,59185.8046875,0.0,887.161376953125,1.0,279.7422790527344,283.5182800292969,299.54815673828125,303.3439025878906,293.1499938964844,293.1499938964844,279.45001220703125,32729.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996269464492798,1.0,0.0,0.0,3.748601913452149,3.748626232147217,9.376309435538132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9934.708984375,0.0,1620.5318603515625,1895.4371337890625,0.0,2468.0146484375,0.9251726865768432,1.0,0.0,3.0,1.0,0.0
17664180,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.4316032230854034,0.3127666413784027,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.92744243144989,0.275591105222702,0.2611804008483886,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.843283474445343,0.2085942775011062,0.1464335471391677,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8871550559997559,0.2433751225471496,0.2310341745615005,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7227272987365723,0.1289581060409546,0.5845715999603271,284.87872314453125,284.95001220703125,301.3730773925781,296.5726623535156,299.29364013671875,297.2963256835937,284.87060546875,1.0,0.4066289067268371,1.0,1.0,0.8336662650108337,1.0,-2.304183959960937,1.1258018016815186,1.178382158279419,0.2407668381929397,0.8848077058792114,0.8848077058792114,0.0,51.29019927978516,58.0,60135.05859375,0.0,896.0714111328125,1.0,279.49609375,283.3490600585937,299.60797119140625,303.57891845703125,293.1499938964844,293.1499938964844,279.45001220703125,36577.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062354922294617,1.0,0.0,0.0,3.738745450973511,3.738770484924317,9.327067118647392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9614.513671875,0.0,1638.5908203125,1895.4371337890625,0.0,2528.570068359375,0.9233303666114808,1.0,0.0,3.0,1.0,0.0
17664240,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.4321252107620239,0.3156468570232391,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9254371523857116,0.2765457034111023,0.262125551700592,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8414121866226196,0.2089971601963043,0.1467485576868057,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8850390315055847,0.2438598722219467,0.2315398603677749,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.720723569393158,0.128953069448471,0.5847476720809937,284.9005432128906,284.95001220703125,301.3705139160156,296.5770874023437,299.2903747558594,297.2926330566406,284.9051818847656,1.0,0.4082068800926208,1.0,1.0,0.8344030976295471,1.0,-2.3114166259765625,1.129313349723816,1.1821032762527466,0.2415459603071212,0.8757615089416504,0.8757615089416504,0.0,51.95878982543945,61.0,60041.41796875,0.0,905.9077758789062,1.0,279.4573059082031,283.3861083984375,299.5992431640625,303.5205383300781,293.1499938964844,293.1499938964844,279.75,38598.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080846667289734,1.0,0.0,0.0,3.649299144744873,3.649323463439941,8.886120781426143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8941.3544921875,0.0,1551.826904296875,1895.4371337890625,0.0,2545.566162109375,0.9074267148971558,1.0,0.0,3.0,1.0,0.0
17664300,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9990000128746032,0.4326840341091156,0.3187379837036133,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.923353910446167,0.2777808010578155,0.2631645202636719,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8395020961761475,0.2096452713012695,0.1471214443445205,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8828515410423279,0.244586169719696,0.2321193516254425,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7186395525932312,0.1290832012891769,0.585091233253479,285.04266357421875,284.95001220703125,301.3685913085937,296.5813903808594,299.2874450683594,297.28863525390625,285.04901123046875,1.0,0.4099616110324859,1.0,1.0,0.8351398706436157,1.0,-2.3195533752441406,1.1332812309265137,1.1862720251083374,0.2424279451370239,0.9765142798423768,0.9765142798423768,0.0,52.68891143798828,61.0,59634.85546875,0.0,916.9566650390624,1.0,279.7015380859375,283.534912109375,299.5543212890625,303.33319091796875,293.1499938964844,293.1499938964844,279.75,33575.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025957345962524,1.0,0.0,0.0,3.7106032371521,3.710627317428589,9.187181717607018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9307.3095703125,0.0,1583.201416015625,1895.4371337890625,0.0,2495.180908203125,0.9189687967300416,1.0,0.0,3.0,1.0,0.0
