time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9990000128746032,0.4331740438938141,0.3215832710266113,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9219122529029846,0.2791540026664734,0.264447957277298,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8381099104881287,0.2104141414165496,0.1476529985666275,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8812058568000793,0.2454364150762558,0.2329133749008178,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7169772386550903,0.1293046623468399,0.586053729057312,285.0434875488281,284.95001220703125,301.36737060546875,296.5856018066406,299.2857666015625,297.28668212890625,285.0419616699219,1.0,0.4119101762771606,1.0,1.0,0.83608478307724,1.0,-2.3291773796081543,1.1379640102386477,1.1912133693695068,0.2434687614440918,1.0,1.0,0.0,53.40615081787109,64.0,60032.78515625,0.0,929.5382080078124,1.0,279.7426147460937,283.5226745605469,299.57391357421875,303.419677734375,293.1499938964844,293.1499938964844,279.45001220703125,32531.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019406795501709,1.0,0.0,0.0,3.797321796417236,3.797346591949463,9.62161720963195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10056.720703125,0.0,1676.3345947265625,1895.4371337890625,0.0,2489.181884765625,0.935916304588318,1.0,0.0,3.0,1.0,0.0
17664420,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.4329129159450531,0.3249362707138061,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9198620915412904,0.2802770733833313,0.2656738460063934,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8362611532211304,0.210956260561943,0.1481449007987976,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8790541887283325,0.2460628449916839,0.2336572557687759,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7149451971054077,0.1294239312410354,0.5869994759559631,284.8958740234375,284.95001220703125,301.36688232421875,296.58966064453125,299.2818603515625,297.2798156738281,284.88653564453125,1.0,0.414011001586914,1.0,1.0,0.8370296955108643,1.0,-2.3393187522888184,1.142902374267578,1.196416258811951,0.2445863336324691,0.9185643792152404,0.9185643792152404,0.0,54.23688507080078,64.0,61223.140625,0.0,943.19921875,1.0,279.49493408203125,283.3498229980469,299.6322326660156,303.6657409667969,293.1499938964844,293.1499938964844,279.45001220703125,35492.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092199563980103,1.0,0.0,0.0,3.80700159072876,3.807027101516724,9.67073333413282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9763.751953125,0.0,1710.995849609375,1895.4371337890625,0.0,2556.01171875,0.9383954405784608,1.0,0.0,3.0,1.0,0.0
17664480,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.4319159984588623,0.3292644023895263,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.916473627090454,0.2812269032001495,0.266642302274704,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8333726525306702,0.2113364338874817,0.1484638303518295,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8757637739181519,0.2465233653783798,0.2341666668653488,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7119782567024231,0.1294499635696411,0.5873939394950867,284.90252685546875,284.95001220703125,301.3672180175781,296.59356689453125,299.2768859863281,297.2698669433594,284.9067687988281,1.0,0.4162040054798126,1.0,1.0,0.8379746079444885,1.0,-2.34909725189209,1.1476589441299438,1.2014381885528564,0.2456607967615127,0.9023009538650512,0.9023009538650512,0.0,55.258544921875,67.0,61313.41796875,0.0,957.35986328125,1.0,279.4568176269531,283.3715515136719,299.6240539550781,303.62188720703125,293.1499938964844,293.1499938964844,279.1499938964844,37738.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81195467710495,1.0,0.0,0.0,3.74006462097168,3.740089654922485,9.333649586551472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10285.4423828125,0.0,1649.02685546875,1895.4371337890625,0.0,2581.205322265625,0.9268091320991516,1.0,0.0,3.0,1.0,0.0
17664540,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.9990000128746032,0.4304455816745758,0.3338889479637146,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.9128722548484802,0.2821651101112366,0.2675978243350982,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.8302949070930481,0.2117006480693817,0.1487695276737213,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.872259795665741,0.2469631731510162,0.2346535921096801,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.7087175846099854,0.129456028342247,0.5877051949501038,284.8174743652344,284.95001220703125,301.3683776855469,296.5973815917969,299.2732849121094,297.2618103027344,284.8201904296875,1.0,0.4184853136539459,1.0,1.0,0.8389195203781128,1.0,-2.359121799468994,1.1525403261184692,1.206581473350525,0.2467645406723022,0.8170827627182007,0.8170827627182007,0.0,56.35542297363281,67.0,61980.99609375,0.0,972.19140625,1.0,279.1995544433594,283.27447509765625,299.6438903808594,303.765625,293.1499938964844,293.1499938964844,279.1499938964844,42210.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175604939460754,1.0,0.0,0.0,3.629417896270752,3.6294429302215576,8.789562571109855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9866.654296875,0.0,1556.5953369140625,1895.4371337890625,0.0,2632.983642578125,0.9025035500526428,1.0,0.0,3.0,1.0,0.0
17664600,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.4287364184856415,0.3388246297836303,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9090672135353088,0.2831878662109375,0.2685212194919586,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8270031213760376,0.212133303284645,0.149050235748291,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8685286641120911,0.2474676072597503,0.2351027578115463,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7051425576210022,0.1294793337583542,0.5878668427467346,284.9029541015625,284.95001220703125,301.3704528808594,296.6010437011719,299.2716369628906,297.2565612792969,284.9061584472656,1.0,0.4208347797393799,1.0,1.0,0.8398644328117371,1.0,-2.3692452907562256,1.1574723720550537,1.211772918701172,0.247879073023796,0.8445963263511658,0.8445963263511658,0.0,57.53018951416016,70.0,62013.77734375,0.0,987.5608520507812,1.0,279.1583557128906,283.3553161621094,299.61749267578125,303.6690368652344,293.1499938964844,293.1499938964844,279.45001220703125,39985.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177674412727356,1.0,0.0,0.0,3.5309841632843018,3.531007766723633,8.319263429257262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9231.5439453125,0.0,1433.5933837890625,1895.4371337890625,0.0,2634.898681640625,0.8831424117088318,1.0,0.0,3.0,1.0,0.0
17664660,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.4273017048835754,0.343446671962738,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9059893488883972,0.2844940721988678,0.2696476578712463,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8242312073707581,0.2128131091594696,0.1494602262973785,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8653712868690491,0.2482200860977172,0.2357250601053238,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7020056843757629,0.1296283900737762,0.5884057879447937,285.0353088378906,284.95001220703125,301.3734436035156,296.60455322265625,299.2728576660156,297.25604248046875,285.0403747558594,1.0,0.4232740998268127,1.0,1.0,0.8409624695777893,1.0,-2.380222082138061,1.1628118753433228,1.2174102067947388,0.2490724921226501,0.9376954436302184,0.9376954436302184,0.0,58.67255401611328,70.0,61668.921875,0.0,1003.8330078125,1.0,279.3987731933594,283.4926147460937,299.5736389160156,303.4813842773437,293.1499938964844,293.1499938964844,279.45001220703125,33954.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119655251502991,1.0,0.0,0.0,3.594986915588379,3.595010042190552,8.62358604081237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9592.9287109375,0.0,1457.7484130859375,1895.4371337890625,0.0,2581.305419921875,0.8936282396316528,1.0,0.0,3.0,1.0,0.0
17664720,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.4259260594844818,0.3477146923542022,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9036341905593872,0.2858932018280029,0.2709893584251404,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8220037221908569,0.2135733067989349,0.1500090807676315,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8628154993057251,0.2490594089031219,0.2365388870239257,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6993734836578369,0.1298313438892364,0.5894317626953125,285.02801513671875,284.95001220703125,301.3774108886719,296.6079406738281,299.2754821777344,297.25750732421875,285.0263366699219,1.0,0.425816923379898,1.0,1.0,0.8420605063438416,1.0,-2.392218589782715,1.1686617136001587,1.2235568761825562,0.2503982186317444,0.9615321159362792,0.9615321159362792,0.0,59.77548599243164,58.0,62102.86328125,0.0,1021.1844482421876,1.0,279.4417419433594,283.4726257324219,299.5940246582031,303.5706787109375,293.1499938964844,293.1499938964844,279.1499938964844,32600.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111751079559326,1.0,0.0,0.0,3.684284687042236,3.6843085289001465,9.057318948180182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10358.330078125,0.0,1545.97265625,1895.4371337890625,0.0,2574.01904296875,0.910594642162323,1.0,0.0,3.0,1.0,0.0
17664780,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.4242438971996307,0.3475174605846405,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9052239060401917,0.2870076894760132,0.2721958756446838,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.82292640209198,0.2140769064426422,0.150464192032814,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.863815426826477,0.2496465742588043,0.2372316569089889,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6997859477996826,0.1298915594816208,0.5900777578353882,284.88165283203125,284.95001220703125,301.38238525390625,296.6111755371094,299.27685546875,297.2559814453125,284.87432861328125,1.0,0.4260763823986053,1.0,1.0,0.8431586027145386,1.0,-2.396444320678711,1.1705888509750366,1.225855588912964,0.2508739531040191,0.8681303262710571,0.8681303262710571,0.0,59.82018280029297,58.0,62997.9921875,0.0,1025.9228515625,1.0,279.197509765625,283.3062438964844,299.6498413085937,303.808349609375,293.1499938964844,293.1499938964844,279.1499938964844,36726.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179938197135925,1.0,0.0,0.0,3.671775102615357,3.671799421310425,8.995916687126737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10031.107421875,0.0,1562.9990234375,1895.4371337890625,0.0,2636.9931640625,0.9082626700401306,1.0,0.0,3.0,1.0,0.0
17664840,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.423073261976242,0.3446146845817566,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9090639352798462,0.287971019744873,0.2731072008609772,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8255131244659424,0.2144391536712646,0.1507199257612228,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8667452931404114,0.2500884234905243,0.237654909491539,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7017963528633118,0.1298496723175048,0.5899091362953186,284.9035949707031,284.95001220703125,301.3884582519531,296.6142578125,299.27813720703125,297.2533569335937,284.90643310546875,1.0,0.4251209497451782,1.0,1.0,0.8442566394805908,1.0,-2.394233465194702,1.1692992448806765,1.224934220314026,0.2504727244377136,0.86081463098526,0.86081463098526,0.0,59.18414306640625,46.0,62692.84375,0.0,1020.934326171875,1.0,279.15777587890625,283.3417663574219,299.63720703125,303.73797607421875,293.1499938964844,293.1499938964844,279.45001220703125,38647.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197944164276123,1.0,0.0,0.0,3.579914331436157,3.5799381732940674,8.551426162739517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9310.02734375,0.0,1476.014404296875,1895.4371337890625,0.0,2653.66455078125,0.892045795917511,1.0,0.0,3.0,1.0,0.0
17664900,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.4233389794826507,0.3388377428054809,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9160674214363098,0.2891907393932342,0.2740769386291504,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8303505778312683,0.2150224596261978,0.1510070711374282,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8722406625747681,0.2507469058036804,0.2381160408258438,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7059133052825928,0.129921481013298,0.5897167325019836,285.0234375,284.95001220703125,301.3956604003906,296.6171875,299.2821960449219,297.255126953125,285.02642822265625,1.0,0.4230954051017761,1.0,1.0,0.8453546762466431,1.0,-2.3878660202026367,1.1659295558929443,1.221936583518982,0.2495301812887191,0.9444363713264464,0.9444363713264464,0.0,57.89320755004883,46.0,61977.21875,0.0,1008.8251953125,1.0,279.3998107910156,283.47119140625,299.5897521972656,303.53240966796875,293.1499938964844,293.1499938964844,279.45001220703125,33893.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142359256744385,1.0,0.0,0.0,3.634049892425537,3.634073257446289,8.812011174086365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9638.9619140625,0.0,1499.8021240234375,1895.4371337890625,0.0,2602.255126953125,0.901939332485199,1.0,0.0,3.0,1.0,0.0
17664960,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.4249098002910614,0.3300851881504059,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9269076585769652,0.2905012369155884,0.2752349078655243,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8378608822822571,0.2156850099563598,0.1514131128787994,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8807857036590576,0.2514857947826385,0.2387365847826004,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7124220132827759,0.1300682425498962,0.5899536609649658,284.99810791015625,284.95001220703125,301.4040222167969,296.6199645996094,299.2880249023437,297.2595520019531,284.9942626953125,1.0,0.4201530218124389,1.0,1.0,0.8463379740715027,1.0,-2.37838077545166,1.1610149145126345,1.2173659801483154,0.2482102960348129,0.9493641257286072,0.9493641257286072,0.0,55.97819900512695,49.0,61923.53515625,0.0,990.9344482421876,1.0,279.4420471191406,283.4416809082031,299.6027526855469,303.5896911621094,293.1499938964844,293.1499938964844,279.1499938964844,33327.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127942085266113,1.0,0.0,0.0,3.703587055206299,3.703611135482788,9.152471989182231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10342.7685546875,0.0,1573.3177490234375,1895.4371337890625,0.0,2588.948486328125,0.9152098894119264,1.0,0.0,3.0,1.0,0.0
17665020,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4268843233585357,0.3243274688720703,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9347084164619446,0.2915540933609009,0.2763242721557617,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8431599736213684,0.2161193341016769,0.1517760753631591,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8868076801300049,0.2519965767860412,0.2392999827861786,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7166642546653748,0.1301253736019134,0.590253472328186,284.8500671386719,284.95001220703125,301.41357421875,296.6225891113281,299.2932434082031,297.261474609375,284.8452453613281,1.0,0.4187323153018951,1.0,1.0,0.8473212122917175,1.0,-2.373209953308105,1.1582881212234497,1.2149218320846558,0.2473265379667282,0.8432468771934509,0.8432468771934509,0.0,54.76029586791992,49.0,62398.31640625,0.0,980.5411376953124,1.0,279.197509765625,283.2862854003906,299.6507568359375,303.78717041015625,293.1499938964844,293.1499938964844,279.1499938964844,38654.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181949853897095,1.0,0.0,0.0,3.650163173675537,3.6501874923706055,8.890328899724409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9940.21875,0.0,1553.2122802734375,1895.4371337890625,0.0,2638.855224609375,0.9043550491333008,1.0,0.0,3.0,1.0,0.0
17665080,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.428889662027359,0.3208167552947998,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9397985339164734,0.2925461828708648,0.2772147059440613,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8464969396591187,0.2164923101663589,0.1520078778266906,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8906094431877136,0.2524401843547821,0.2396831512451172,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.719142496585846,0.1301468461751938,0.5902057886123657,284.8969421386719,284.95001220703125,301.4244079589844,296.6250305175781,299.2984619140625,297.2619323730469,284.900390625,1.0,0.4177833497524261,1.0,1.0,0.8483045101165771,1.0,-2.3701303005218506,1.1566011905670166,1.213529109954834,0.2467655837535858,0.8468104004859924,0.8468104004859924,0.0,54.02975845336914,52.0,62004.82421875,0.0,974.3488159179688,1.0,279.1579284667969,283.3451843261719,299.6341552734375,303.6932373046875,293.1499938964844,293.1499938964844,279.45001220703125,39615.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183834552764893,1.0,0.0,0.0,3.537742853164673,3.537766456604004,8.351140650120215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9229.677734375,0.0,1438.0458984375,1895.4371337890625,0.0,2640.599853515625,0.8838533163070679,1.0,0.0,3.0,1.0,0.0
17665140,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.4313797652721405,0.3180946409702301,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.944199562072754,0.2938380539417267,0.2782609164714813,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8493998050689697,0.2171209156513214,0.1523362547159195,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8938683271408081,0.2531356811523437,0.2401917874813079,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7211855053901672,0.1303044855594635,0.5904852747917175,285.0213928222656,284.95001220703125,301.4365234375,296.6273193359375,299.3063049316406,297.26611328125,285.02520751953125,1.0,0.4173028469085693,1.0,1.0,0.849287748336792,1.0,-2.3692896366119385,1.1560401916503906,1.213249444961548,0.2464784979820251,0.9318702220916748,0.9318702220916748,0.0,53.4971809387207,52.0,61387.8671875,0.0,971.3174438476562,1.0,279.3987731933594,283.47662353515625,299.5892639160156,303.4901733398437,293.1499938964844,293.1499938964844,279.45001220703125,34133.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119004964828491,1.0,0.0,0.0,3.593533992767334,3.593557119369507,8.616617606094223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9562.45703125,0.0,1457.4969482421875,1895.4371337890625,0.0,2580.705810546875,0.8932506442070007,1.0,0.0,3.0,1.0,0.0
17665200,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.4340274631977081,0.3158440589904785,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9483519792556764,0.2952456474304199,0.279549092054367,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8522052764892578,0.2178278267383575,0.1528118848800659,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8969578146934509,0.253913015127182,0.2408996969461441,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7231099009513855,0.1305238008499145,0.5913264155387878,285.00408935546875,284.95001220703125,301.45001220703125,296.6294250488281,299.3158874511719,297.2723693847656,285.0016174316406,1.0,0.4172686338424682,1.0,1.0,0.8502710461616516,1.0,-2.370882987976074,1.1566998958587646,1.21418297290802,0.2465040385723114,0.9426031112670898,0.9426031112670898,0.0,53.10353469848633,55.0,61493.89453125,0.0,971.400634765625,1.0,279.44171142578125,283.45086669921875,299.6067199707031,303.5578308105469,293.1499938964844,293.1499938964844,279.1499938964844,33228.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101584911346436,1.0,0.0,0.0,3.66820764541626,3.66823148727417,8.97844472547149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10276.8896484375,0.0,1532.679443359375,1895.4371337890625,0.0,2564.65283203125,0.9072712659835817,1.0,0.0,3.0,1.0,0.0
17665260,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9990000128746032,0.4361158013343811,0.314782977104187,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9510618448257446,0.2964061200618744,0.2807723581790924,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8538897633552551,0.2182934284210205,0.1532284468412399,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8988039493560791,0.2544515430927276,0.2415311187505722,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7241449952125549,0.1306224316358566,0.5920564532279968,284.8639831542969,284.95001220703125,301.4648742675781,296.6320495605469,299.3244323730469,297.2753295898437,284.85919189453125,1.0,0.4176070392131805,1.0,1.0,0.8510187864303589,1.0,-2.3737947940826416,1.158051609992981,1.215743064880371,0.2467408627271652,0.8455466628074646,0.8455466628074646,0.0,52.95988845825195,55.0,62144.3671875,0.0,973.8795166015624,1.0,279.1981506347656,283.2969970703125,299.6596984863281,303.7713317871094,293.1499938964844,293.1499938964844,279.1499938964844,38095.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815759003162384,1.0,0.0,0.0,3.6271450519561768,3.627169132232666,8.778556548350025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9910.7509765625,0.0,1523.468505859375,1895.4371337890625,0.0,2616.325439453125,0.8989966511726379,1.0,0.0,3.0,1.0,0.0
17665320,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.4377427995204925,0.31517294049263,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9518877267837524,0.2974929213523865,0.2817876040935516,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8540294766426086,0.21867336332798,0.1534954756498336,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8989686369895935,0.2549000382423401,0.2419593185186386,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.723948061466217,0.1306574642658233,0.5922711491584778,284.9082336425781,284.95001220703125,301.4811096191406,296.6358947753906,299.3324584960937,297.2756652832031,284.9115905761719,1.0,0.418240875005722,1.0,1.0,0.8517665266990662,1.0,-2.3772668838500977,1.1596873998641968,1.2175794839859009,0.2470486313104629,0.8516027927398682,0.8516027927398682,0.0,53.09796524047852,73.0,61927.51171875,0.0,978.0958862304688,1.0,279.1581115722656,283.3492431640625,299.6477355957031,303.6949157714844,293.1499938964844,293.1499938964844,279.45001220703125,38931.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164024949073792,1.0,0.0,0.0,3.53046989440918,3.530493259429932,8.316839057442849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9224.9150390625,0.0,1425.425048828125,1895.4371337890625,0.0,2622.2734375,0.8816940188407898,1.0,0.0,3.0,1.0,0.0
17665380,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.4391266703605652,0.3210459947586059,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9468989372253418,0.2988834679126739,0.2829858064651489,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8496183753013611,0.2193064093589782,0.1538726836442947,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8940101861953735,0.2555986940860748,0.2425323873758316,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7200133800506592,0.1308228224515915,0.5928916931152344,285.039306640625,284.95001220703125,301.4986572265625,296.6408996582031,299.342529296875,297.2782287597656,285.04473876953125,1.0,0.4215302765369415,1.0,1.0,0.8525142669677734,1.0,-2.3902077674865723,1.1660945415496826,1.2241131067276,0.2484196126461029,0.94541198015213,0.94541198015213,0.0,54.44686126708984,73.0,61604.83984375,0.0,997.3161010742188,1.0,279.3987731933594,283.4842834472656,299.6070251464844,303.5087585449219,293.1499938964844,293.1499938964844,279.45001220703125,33464.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104093074798584,1.0,0.0,0.0,3.598108530044556,3.5981316566467285,8.63856939758989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9590.4599609375,0.0,1457.4959716796875,1895.4371337890625,0.0,2566.962890625,0.8938218951225281,1.0,0.0,3.0,1.0,0.0
17665440,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.439324289560318,0.3305919468402862,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.938283920288086,0.3004040420055389,0.284462571144104,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.842674195766449,0.2200477719306945,0.1544266641139984,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8860893845558167,0.2564098536968231,0.2433452606201172,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7137660384178162,0.1310666501522064,0.5942215323448181,285.0399475097656,284.95001220703125,301.5174865722656,296.6470642089844,299.3516845703125,297.2778015136719,285.0394592285156,1.0,0.4263515174388885,1.0,1.0,0.8532620072364807,1.0,-2.4107744693756104,1.176312804222107,1.234461784362793,0.2508214712142944,0.9770415425300598,0.9770415425300598,0.0,56.68333435058594,91.0,62247.5859375,0.0,1028.6392822265625,1.0,279.4417724609375,283.4696350097656,299.63140869140625,303.60772705078125,293.1499938964844,293.1499938964844,279.1499938964844,32096.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094958662986755,1.0,0.0,0.0,3.6948533058166495,3.694876909255981,9.109356255976308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10386.8125,0.0,1554.0797119140625,1895.4371337890625,0.0,2558.551513671875,0.9126956462860109,1.0,0.0,3.0,1.0,0.0
17665500,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.4374185800552368,0.3436025381088257,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9261468052864076,0.3016768097877502,0.2859030365943908,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.833419144153595,0.220567375421524,0.1549565941095352,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8754803538322449,0.2570036053657532,0.2441301792860031,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.704927384853363,0.1312138140201568,0.5956404805183411,284.91064453125,284.95001220703125,301.5375671386719,296.654296875,299.35760498046875,297.2696228027344,284.9053955078125,1.0,0.4325085878372192,1.0,1.0,0.854009747505188,1.0,-2.436540603637696,1.1891356706619265,1.2474050521850586,0.2538983523845672,0.9014307856559752,0.9014307856559752,0.0,59.7824592590332,91.0,63763.37109375,0.0,1069.8282470703125,1.0,279.197021484375,283.3127746582031,299.6950988769531,303.8760986328125,293.1499938964844,293.1499938964844,279.1499938964844,35233.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166905641555786,1.0,0.0,0.0,3.710116863250733,3.71014142036438,9.184774398818264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10144.6611328125,0.0,1595.255126953125,1895.4371337890625,0.0,2624.9375,0.9164521098136902,1.0,0.0,3.0,1.0,0.0
17665560,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9990000128746032,0.4334010183811188,0.3599617779254913,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9112545251846312,0.3028201162815094,0.2871314287185669,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8220930099487305,0.2209620475769043,0.1553467065095901,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.862648606300354,0.2574706971645355,0.2447272092103958,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.6938266158103943,0.131277784705162,0.5966708064079285,284.9408264160156,284.95001220703125,301.5588073730469,296.6625671386719,299.36376953125,297.26055908203125,284.945068359375,1.0,0.4397770762443542,1.0,1.0,0.8552581071853638,1.0,-2.4659345149993896,1.2037099599838257,1.262224555015564,0.2573730945587158,0.9107871055603028,0.9107871055603028,0.0,63.77186584472656,94.0,64397.96875,0.0,1119.7337646484375,1.0,279.1574401855469,283.3407592773437,299.6966247558594,303.8704833984375,293.1499938964844,293.1499938964844,278.8500061035156,36180.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200207352638245,1.0,0.0,0.0,3.677748441696167,3.6777727603912354,9.025210943036654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10773.7119140625,0.0,1565.6195068359375,1895.4371337890625,0.0,2655.76123046875,0.9121330976486206,1.0,0.0,3.0,1.0,0.0
17665620,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9990000128746032,0.4278945326805115,0.3738236427307129,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9004287719726562,0.3039231300354004,0.288344144821167,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8129336833953857,0.2213125675916671,0.1557172387838363,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.852679431438446,0.2578916847705841,0.2452955842018127,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6848602294921875,0.13126140832901,0.5974337458610535,284.85284423828125,284.95001220703125,301.5811767578125,296.6718444824219,299.3712463378906,297.2533264160156,284.85467529296875,1.0,0.4456658959388733,1.0,1.0,0.8565064668655396,1.0,-2.491105079650879,1.216140866279602,1.2749643325805664,0.2604377865791321,0.8359596133232117,0.8359596133232117,0.0,67.29286193847656,94.0,65512.828125,0.0,1163.803955078125,1.0,278.9006652832031,283.2283630371094,299.72637939453125,304.05859375,293.1499938964844,293.1499938964844,278.8500061035156,39801.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826670229434967,1.0,0.0,0.0,3.6156623363494873,3.615686655044556,8.723063160687161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10420.0400390625,0.0,1523.47314453125,1895.4371337890625,0.0,2717.47119140625,0.8980962038040161,1.0,0.0,3.0,1.0,0.0
17665680,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.99442720413208,0.4220409691333771,0.3826010823249817,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8874696493148804,0.3050480484962463,0.289514422416687,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8009981513023376,0.2216725200414657,0.1560584306716919,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8407348394393921,0.2583202123641968,0.2458226978778839,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.6738713383674622,0.1311555504798889,0.5978469848632812,284.9245910644531,284.95001220703125,301.6046447753906,296.6820678710937,299.3803100585937,297.2485046386719,284.9256896972656,1.0,0.450865626335144,1.0,1.0,0.8577548265457153,1.0,-2.5067055225372314,1.2237166166305542,1.2829889059066772,0.2626173794269562,0.863783597946167,0.863783597946167,0.0,71.6391830444336,97.0,65803.921875,0.0,1201.3780517578125,1.0,278.8585205078125,283.2867126464844,299.71026611328125,303.99786376953125,293.1499938964844,293.1499938964844,279.1499938964844,38180.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282597661018372,1.0,0.0,0.0,3.554298162460327,3.554321527481079,8.429483955296746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9774.9921875,0.0,1445.1649169921875,1895.4371337890625,0.0,2732.25146484375,0.8866341710090637,1.0,0.0,3.0,1.0,0.0
17665740,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9754139184951782,0.4183398187160492,0.3784200549125671,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8716458082199097,0.3063768148422241,0.2908796072006225,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7861173748970032,0.2222002744674682,0.156523197889328,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8264712691307068,0.2589193880558014,0.2465172111988067,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.6606821417808533,0.1310632526874542,0.5983951687812805,285.0326538085937,284.95001220703125,301.629150390625,296.6932067871094,299.3921203613281,297.2486267089844,285.03564453125,1.0,0.4548346698284149,1.0,1.0,0.8590031862258911,1.0,-2.506274938583374,1.2233449220657349,1.2829301357269287,0.2622556388378143,0.9439036846160888,0.9439036846160888,0.0,77.17548370361328,97.0,65228.296875,0.0,1223.90283203125,1.0,279.0994567871094,283.4049377441406,299.6734313964844,303.81524658203125,293.1499938964844,293.1499938964844,279.1499938964844,33622.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236060738563538,1.0,0.0,0.0,3.616740942001343,3.616764068603516,8.728267744118057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10121.4189453125,0.0,1478.8560791015625,1895.4371337890625,0.0,2689.0087890625,0.8978123664855957,1.0,0.0,3.0,1.0,0.0
17665800,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9603835344314576,0.4163223803043365,0.3761431574821472,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8612536787986755,0.3077623546123504,0.2923617660999298,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7760885953903198,0.2227779477834701,0.1570557802915573,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8167464733123779,0.2595750689506531,0.2473081648349762,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6517643332481384,0.1310072690248489,0.5989367961883545,285.0141296386719,284.95001220703125,301.6546325683594,296.7052307128906,299.4054870605469,297.2508850097656,285.0116577148437,1.0,0.4582264125347137,1.0,1.0,0.8602515459060669,1.0,-2.507850646972656,1.2239617109298706,1.2838889360427856,0.262258917093277,0.9572843313217164,0.9572843313217164,0.0,81.56719970703125,100.0,65461.609375,0.0,1244.57177734375,1.0,279.1419372558594,283.3797302246094,299.6946716308594,303.89471435546875,293.1499938964844,293.1499938964844,278.8500061035156,32872.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227834105491638,1.0,0.0,0.0,3.6944222450256334,3.694446325302124,9.107231448979292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10907.564453125,0.0,1559.47021484375,1895.4371337890625,0.0,2681.375,0.9129496812820436,1.0,0.0,3.0,1.0,0.0
17665860,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.947798192501068,0.4145095646381378,0.3746263384819031,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8534033894538879,0.3088572323322296,0.2936991751194,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7683437466621399,0.223103329539299,0.1574935764074325,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8089043498039246,0.2599819302558899,0.247976079583168,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.644905149936676,0.1308412700891494,0.5991916060447693,284.87091064453125,284.95001220703125,301.6810607910156,296.71807861328125,299.4176940917969,297.250244140625,284.8661804199219,1.0,0.4611592590808868,1.0,1.0,0.8616817593574524,1.0,-2.5096027851104736,1.2246381044387815,1.284964680671692,0.2623007297515869,0.8607551455497742,0.8607551455497742,0.0,85.3224105834961,100.0,66247.34375,0.0,1262.7568359375,1.0,278.8974609375,283.2218017578125,299.7508239746094,304.1226501464844,293.1499938964844,293.1499938964844,278.8500061035156,37430.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285266160964966,1.0,0.0,0.0,3.665805578231812,3.66582989692688,8.966689506451075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10542.6220703125,0.0,1561.5721435546875,1895.4371337890625,0.0,2734.734375,0.9073538780212402,1.0,0.0,3.0,1.0,0.0
17665920,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9361985325813292,0.4129565358161926,0.3731723129749298,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8465917706489563,0.309851586818695,0.2947726845741272,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.761511504650116,0.2233327329158783,0.1577581614255905,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8015792369842529,0.2602881491184234,0.2484091073274612,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6388989090919495,0.1306218206882476,0.5988765358924866,284.9068908691406,284.95001220703125,301.7084045410156,296.7317199707031,299.4297180175781,297.2481994628906,284.9095764160156,1.0,0.4636437594890594,1.0,1.0,0.8631119728088379,1.0,-2.509584903717041,1.224429726600647,1.2851552963256836,0.2621077001094818,0.862432062625885,0.862432062625885,0.0,88.78968811035156,88.0,66020.828125,0.0,1277.5633544921875,1.0,278.8577880859375,283.26483154296875,299.74627685546875,304.0553283691406,293.1499938964844,293.1499938964844,279.1499938964844,38555.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292995095252991,1.0,0.0,0.0,3.57950758934021,3.57953143119812,8.549483254682855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9796.8486328125,0.0,1474.8975830078125,1895.4371337890625,0.0,2741.925537109375,0.8920405507087708,1.0,0.0,3.0,1.0,0.0
17665980,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9331997632980348,0.4121849834918976,0.3721479773521423,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8460936546325684,0.3111437261104584,0.2958638668060303,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7605337500572205,0.2238135188817978,0.1580173075199127,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8005231022834778,0.2608404457569122,0.2488293945789337,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6375836730003357,0.1305506378412246,0.5983136296272278,285.029296875,284.95001220703125,301.736572265625,296.7460632324219,299.4440002441406,297.24969482421875,285.0323791503906,1.0,0.4638682305812835,1.0,1.0,0.8645422458648682,1.0,-2.509852647781372,1.2243714332580566,1.2854812145233154,0.2619261145591736,0.9493690133094788,0.9493690133094788,0.0,89.49063873291016,88.0,65469.65234375,0.0,1280.890625,1.0,279.0998840332031,283.39453125,299.7143859863281,303.8681640625,293.1499938964844,293.1499938964844,279.1499938964844,33691.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823504626750946,1.0,0.0,0.0,3.639251708984375,3.639275312423706,8.837257041705016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10163.5263671875,0.0,1504.018798828125,1895.4371337890625,0.0,2688.067626953125,0.9029552340507508,1.0,0.0,3.0,1.0,0.0
17666040,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.936161458492279,0.4116498231887817,0.3715872168540954,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8498842120170593,0.3125557899475097,0.2971242070198059,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7635472416877747,0.2244022190570831,0.1583766639232635,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8037959933280945,0.261500597000122,0.2493826299905777,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6394731998443604,0.1305853277444839,0.5980756282806396,285.0132751464844,284.95001220703125,301.7655639648437,296.7611389160156,299.4594116210937,297.2527160644531,285.010986328125,1.0,0.463175505399704,1.0,1.0,0.8659724593162537,1.0,-2.511920928955078,1.2252181768417358,1.2867027521133425,0.261971652507782,0.9636493921279908,0.9636493921279908,0.0,88.3183364868164,76.0,65716.7890625,0.0,1278.4139404296875,1.0,279.1420593261719,283.3715515136719,299.74267578125,303.9552917480469,293.1499938964844,293.1499938964844,278.8500061035156,32920.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220959305763245,1.0,0.0,0.0,3.716003894805908,3.7160279750823975,9.213944736075064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10960.65625,0.0,1584.3922119140625,1895.4371337890625,0.0,2674.997802734375,0.9178601503372192,1.0,0.0,3.0,1.0,0.0
17666100,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9418123960494996,0.4106072783470154,0.3708406686782837,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8558437824249268,0.3137066066265106,0.2982693612575531,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7685296535491943,0.2247698307037353,0.1586621552705764,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.809119701385498,0.2619391083717346,0.249836191534996,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6429920196533203,0.1305377334356308,0.5977028012275696,284.8693542480469,284.95001220703125,301.7953186035156,296.77685546875,299.47344970703125,297.25250244140625,284.86431884765625,1.0,0.461670458316803,1.0,1.0,0.8674026727676392,1.0,-2.5130860805511475,1.2256085872650146,1.2874773740768433,0.2619376182556152,0.8663642406463623,0.8663642406463623,0.0,86.18548583984375,76.0,66526.8828125,0.0,1270.707763671875,1.0,278.89697265625,283.2121276855469,299.804931640625,304.1917419433594,293.1499938964844,293.1499938964844,278.8500061035156,37346.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275417685508728,1.0,0.0,0.0,3.6895267963409424,3.689551591873169,9.083111649488274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10596.439453125,0.0,1587.7764892578125,1895.4371337890625,0.0,2725.573974609375,0.9126449823379515,1.0,0.0,3.0,1.0,0.0
17666160,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9488632678985596,0.4094744920730591,0.369680643081665,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8631871342658997,0.3147723972797394,0.2991590201854706,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.774702787399292,0.2250591814517974,0.1587825715541839,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8154157400131226,0.2622921466827392,0.2500627636909485,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6475033164024353,0.1304454058408737,0.5967864990234375,284.9034118652344,284.95001220703125,301.8257751464844,296.793212890625,299.4872131347656,297.25079345703125,284.90625,1.0,0.4594321846961975,1.0,1.0,0.8684712648391724,1.0,-2.5118439197540283,1.2248423099517822,1.287001609802246,0.2616304159164428,0.8657326698303223,0.8657326698303223,0.0,83.47105407714844,64.0,66280.8671875,0.0,1257.56591796875,1.0,278.8576354980469,283.25439453125,299.8050842285156,304.1296081542969,293.1499938964844,293.1499938964844,279.1499938964844,38633.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281555771827698,1.0,0.0,0.0,3.601675033569336,3.601699113845825,8.655702572468726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9839.287109375,0.0,1499.5068359375,1895.4371337890625,0.0,2731.282470703125,0.8969755172729492,1.0,0.0,3.0,1.0,0.0
