time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.959199607372284,0.4089689254760742,0.3687983155250549,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8735736012458801,0.3161589801311493,0.3001589477062225,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.783602237701416,0.2256202101707458,0.1589657515287399,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8240723013877869,0.2629109919071197,0.2503673434257507,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6542333364486694,0.1305059939622879,0.5960037112236023,285.0286560058594,284.95001220703125,301.8568725585937,296.81011962890625,299.5032653808594,297.2528076171875,285.031982421875,1.0,0.4567097723484039,1.0,1.0,0.8695398569107056,1.0,-2.5115952491760254,1.2245854139328003,1.2870099544525146,0.2614124417304992,0.9538722038269044,0.9538722038269044,0.0,79.87789916992188,64.0,65717.7734375,0.0,1241.884765625,1.0,279.1003723144531,283.38739013671875,299.7765808105469,303.94488525390625,293.1499938964844,293.1499938964844,279.1499938964844,33778.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222220540046692,1.0,0.0,0.0,3.659294843673706,3.659318685531616,8.934867423704418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10211.17578125,0.0,1526.871826171875,1895.4371337890625,0.0,2676.167236328125,0.9075126051902772,1.0,0.0,3.0,1.0,0.0
17666280,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9727559089660645,0.4086267948150635,0.3683203160762787,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8877489566802979,0.3176738321781158,0.3013858497142792,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7958569526672363,0.2262961417436599,0.1592899709939956,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8357391357421875,0.2636460065841675,0.2508606314659118,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6638621091842651,0.130667969584465,0.5957445502281189,285.0146789550781,284.95001220703125,301.8886108398437,296.8275451660156,299.5203857421875,297.2563781738281,285.0124816894531,1.0,0.453703910112381,1.0,1.0,0.8706084489822388,1.0,-2.513582706451416,1.2254477739334106,1.2881349325180054,0.2614896297454834,0.969693958759308,0.969693958759308,0.0,75.48099517822266,52.0,65974.5390625,0.0,1225.4627685546875,1.0,279.1422424316406,283.3661499023437,299.8078918457031,304.0357971191406,293.1499938964844,293.1499938964844,278.8500061035156,32957.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207296133041382,1.0,0.0,0.0,3.7353944778442383,3.735418558120728,9.310354016633936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11018.6962890625,0.0,1606.9705810546875,1895.4371337890625,0.0,2662.330322265625,0.9222751259803772,1.0,0.0,3.0,1.0,0.0
17666340,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9867687821388244,0.4077340364456177,0.367632508277893,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9042891263961792,0.3189194500446319,0.3025255799293518,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8099663853645325,0.2267458289861679,0.1595616340637207,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8495224714279175,0.2641558647155761,0.251284509897232,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6754573583602905,0.1307382881641388,0.5954523682594299,284.8702392578125,284.95001220703125,301.9208984375,296.845458984375,299.5360107421875,297.256591796875,284.8649597167969,1.0,0.4504076838493347,1.0,1.0,0.871677041053772,1.0,-2.514899253845215,1.225968837738037,1.2889304161071775,0.2615194320678711,0.8725317120552063,0.8725317120552063,0.0,70.83765411376953,52.0,66821.5625,0.0,1207.1494140625,1.0,278.8965148925781,283.2053527832031,299.8728332519531,304.2771301269531,293.1499938964844,293.1499938964844,278.8500061035156,37223.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261281251907349,1.0,0.0,0.0,3.71171760559082,3.711742639541626,9.192701782012592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10656.2001953125,0.0,1612.230712890625,1895.4371337890625,0.0,2712.4326171875,0.9175950288772584,1.0,0.0,3.0,1.0,0.0
17666400,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.406713992357254,0.3661101162433624,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.923703908920288,0.3200655877590179,0.3034249544143677,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8240855932235718,0.2271042764186859,0.1596814095973968,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8648132085800171,0.2645687758922577,0.2515007257461548,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6881464123725891,0.1307492554187774,0.5946914553642273,284.90234375,284.95001220703125,301.9537048339844,296.86383056640625,299.5510559082031,297.2551574707031,284.9052734375,1.0,0.4467529356479645,1.0,1.0,0.8727456331253052,1.0,-2.5133321285247803,1.2250345945358276,1.2882975339889526,0.2612538933753967,0.8704160451889038,0.8704160451889038,0.0,66.28482055664062,40.0,66585.3046875,0.0,1185.7786865234375,1.0,278.8574523925781,283.2460327148437,299.87548828125,304.2190856933594,293.1499938964844,293.1499938964844,279.1499938964844,38604.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826748251914978,1.0,0.0,0.0,3.624977350234986,3.6250016689300537,8.768067800701829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9891.0205078125,0.0,1524.86328125,1895.4371337890625,0.0,2718.1962890625,0.9020949602127076,1.0,0.0,3.0,1.0,0.0
17666460,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.4071545004844665,0.3542689383029938,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9379076957702636,0.3214910328388214,0.3045178949832916,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8336756229400635,0.227691113948822,0.1599246263504028,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.875680685043335,0.2652061283588409,0.2518787980079651,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6968454718589783,0.1308741867542266,0.5944463610649109,285.0167236328125,284.95001220703125,301.98699951171875,296.8825988769531,299.5680236816406,297.2577514648437,285.0184631347656,1.0,0.4421969056129455,1.0,1.0,0.8737911581993103,1.0,-2.497971534729004,1.2172006368637085,1.280770778656006,0.2592262923717499,0.949691355228424,0.949691355228424,0.0,63.22219467163086,40.0,65731.6953125,0.0,1154.45654296875,1.0,279.1008605957031,283.3714904785156,299.8482360839844,304.02838134765625,293.1499938964844,293.1499938964844,279.1499938964844,34131.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207201361656189,1.0,0.0,0.0,3.675251722335816,3.6752755641937256,9.012960049403772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10232.69140625,0.0,1547.3636474609375,1895.4371337890625,0.0,2662.2421875,0.9111647009849548,1.0,0.0,3.0,1.0,0.0
17666520,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.4094453752040863,0.3396438062191009,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9543267488479614,0.3229932188987732,0.3058143258094787,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8454270362854004,0.2283444553613662,0.1602918654680252,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8890126347541809,0.2659126222133636,0.2524243295192718,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7074183821678162,0.1310901492834091,0.5947126150131226,284.98651123046875,284.95001220703125,302.02069091796875,296.9017333984375,299.5863342285156,297.2626647949219,284.9826354980469,1.0,0.4370293021202087,1.0,1.0,0.8748367428779602,1.0,-2.47962498664856,1.207871437072754,1.271753430366516,0.2568432986736297,0.9480113387107848,0.9480113387107848,0.0,59.84733581542969,43.0,65531.99609375,0.0,1118.88232421875,1.0,279.142333984375,283.3424377441406,299.8772888183594,304.09521484375,293.1499938964844,293.1499938964844,278.8500061035156,33845.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818574845790863,1.0,0.0,0.0,3.732064008712769,3.732088327407837,9.2937597173659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10973.865234375,0.0,1609.9146728515625,1895.4371337890625,0.0,2642.37109375,0.921925127506256,1.0,0.0,3.0,1.0,0.0
17666580,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9990000128746032,0.4124213457107544,0.3285708129405975,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9667160511016846,0.3242132365703583,0.3070304691791534,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8550591468811035,0.2287604212760925,0.1606139242649078,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8997836112976074,0.2663825452327728,0.252910852432251,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7155812382698059,0.131246417760849,0.5951874852180481,284.8409423828125,284.95001220703125,302.0547790527344,296.9211730957031,299.6035461425781,297.2649841308594,284.8377990722656,1.0,0.4336578249931335,1.0,1.0,0.8758822679519653,1.0,-2.4667580127716064,1.201318621635437,1.26543927192688,0.2549884617328644,0.8394873142242432,0.8394873142242432,0.0,57.39340591430664,43.0,65847.5703125,0.0,1093.827880859375,1.0,278.89703369140625,283.194091796875,299.93817138671875,304.2987670898437,293.1499938964844,293.1499938964844,278.8500061035156,39426.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226661682128906,1.0,0.0,0.0,3.6631245613098153,3.663149118423462,8.95357857189083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10519.9072265625,0.0,1573.550537109375,1895.4371337890625,0.0,2680.287353515625,0.9077330231666564,1.0,0.0,3.0,1.0,0.0
17666640,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.4156635999679565,0.3202222883701324,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9757930040359496,0.3254013657569885,0.3080503642559051,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8626722693443298,0.2291391491889953,0.1608128100633621,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9083449840545654,0.2668092548847198,0.2532282173633575,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7215851545333862,0.131400316953659,0.5954859256744385,284.89453125,284.95001220703125,302.0892028808594,296.9408874511719,299.6208190917969,297.2667236328125,284.8971252441406,1.0,0.4309976100921631,1.0,1.0,0.8769277930259705,1.0,-2.4569873809814453,1.1963073015213013,1.260680079460144,0.2535884380340576,0.846447765827179,0.846447765827179,0.0,55.59242248535156,61.0,65364.06640625,0.0,1075.2269287109375,1.0,278.8578186035156,283.2574768066406,299.9380187988281,304.2110290527344,293.1499938964844,293.1499938964844,279.1499938964844,39848.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215770125389099,1.0,0.0,0.0,3.549886703491211,3.549910306930542,8.408572398366232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9752.970703125,0.0,1452.6212158203125,1895.4371337890625,0.0,2670.185791015625,0.8867468237876892,1.0,0.0,3.0,1.0,0.0
17666700,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.4191813766956329,0.3181705772876739,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9789212346076964,0.326931357383728,0.3093038499355316,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8651296496391296,0.2298009842634201,0.1611571013927459,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9111760258674622,0.2675157189369201,0.2537370920181274,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7233936190605164,0.1317129582166671,0.5964330434799194,285.02264404296875,284.95001220703125,302.1239013671875,296.9608154296875,299.6405944824219,297.2724609375,285.0267639160156,1.0,0.4313827753067016,1.0,1.0,0.8779733777046204,1.0,-2.458468437194824,1.19695246219635,1.2615158557891846,0.2534784376621246,0.9334062933921814,0.9334062933921814,0.0,55.227294921875,61.0,64818.95703125,0.0,1075.375,1.0,279.0989990234375,283.3938903808594,299.9140625,304.0230407714844,293.1499938964844,293.1499938964844,279.1499938964844,34257.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143753409385681,1.0,0.0,0.0,3.602433443069458,3.602456569671631,8.659348509354459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10117.5400390625,0.0,1468.0205078125,1895.4371337890625,0.0,2603.542236328125,0.8954289555549622,1.0,0.0,3.0,1.0,0.0
17666760,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.4219072759151459,0.3207286894321441,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9780370593070984,0.3285861313343048,0.3108590841293335,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8637821674346924,0.2305705398321151,0.1616928577423095,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9094952940940856,0.2683345973491668,0.2545057237148285,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7222387790679932,0.1320934295654297,0.5981561541557312,285.01593017578125,284.95001220703125,302.1588439941406,296.98095703125,299.660400390625,297.2776184082031,285.0151062011719,1.0,0.4336545765399933,1.0,1.0,0.8786414861679077,1.0,-2.469168901443481,1.2022407054901123,1.2669281959533691,0.2546538710594177,0.953056812286377,0.953056812286377,0.0,55.92131042480469,79.0,65220.65625,0.0,1090.39404296875,1.0,279.14178466796875,283.3768310546875,299.9528503417969,304.1248474121094,293.1499938964844,293.1499938964844,278.8500061035156,33033.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122578859329224,1.0,0.0,0.0,3.681868553161621,3.6818923950195312,9.045443221111782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10933.271484375,0.0,1546.521484375,1895.4371337890625,0.0,2584.001708984375,0.9103628993034364,1.0,0.0,3.0,1.0,0.0
17666820,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.4228583574295044,0.3277859687805176,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9729102849960328,0.3299698531627655,0.3123653829097748,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8584902286529541,0.2311125546693802,0.1622037589550018,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9033738970756532,0.2689310610294342,0.2552459239959717,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.717951238155365,0.1323499679565429,0.5998938083648682,284.8895568847656,284.95001220703125,302.1939697265625,297.001220703125,299.677734375,297.2774353027344,284.8863220214844,1.0,0.4375848174095154,1.0,1.0,0.8793096542358398,1.0,-2.486487865447998,1.210840344429016,1.275647521018982,0.2566910684108734,0.8712462782859802,0.8712462782859802,0.0,57.62229919433594,79.0,66373.421875,0.0,1117.4052734375,1.0,278.89764404296875,283.2288818359375,300.026123046875,304.3865661621094,293.1499938964844,293.1499938964844,278.8500061035156,36840.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177006840705872,1.0,0.0,0.0,3.666420221328736,3.666444540023804,8.969697091743001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10626.3583984375,0.0,1557.8284912109375,1895.4371337890625,0.0,2634.28076171875,0.9074427485466005,1.0,0.0,3.0,1.0,0.0
17666880,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9990000128746032,0.4218898415565491,0.339155375957489,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9633506536483764,0.3312603235244751,0.3136638402938843,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8496752977371216,0.2315656095743179,0.1625860780477523,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8935317993164062,0.269437313079834,0.2558140754699707,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.710440456867218,0.1325248926877975,0.6011894345283508,284.9354553222656,284.95001220703125,302.2292175292969,297.0216064453125,299.6936340332031,297.27392578125,284.9394836425781,1.0,0.4429275095462799,1.0,1.0,0.8799777626991272,1.0,-2.5088469982147217,1.2219620943069458,1.2868850231170654,0.2593729197978973,0.8874729871749878,0.8874729871749878,0.0,60.31978988647461,97.0,66797.6875,0.0,1154.9473876953125,1.0,278.8577575683594,283.271484375,300.03814697265625,304.3710021972656,293.1499938964844,293.1499938964844,279.1499938964844,37094.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191542029380798,1.0,0.0,0.0,3.6158504486083984,3.6158742904663086,8.723970950086368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9956.3671875,0.0,1503.6190185546875,1895.4371337890625,0.0,2647.7353515625,0.8992166519165039,1.0,0.0,3.0,1.0,0.0
17666940,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9990000128746032,0.4195537269115448,0.3533647656440735,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.9509926438331604,0.3328598439693451,0.3151230812072754,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8394374251365662,0.2322705239057541,0.1630643904209137,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8818842768669128,0.2701947391033172,0.2565104067325592,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7008941173553467,0.1327924579381942,0.6026927828788757,285.0769958496094,284.95001220703125,302.2645874023437,297.04205322265625,299.7107238769531,297.2723083496094,285.08319091796875,1.0,0.4495181441307068,1.0,1.0,0.8806459307670593,1.0,-2.5363528728485107,1.235661864280701,1.3006911277770996,0.262701004743576,0.9994654059410096,0.9994654059410096,0.0,63.79708862304688,97.0,66905.03125,0.0,1202.6905517578125,1.0,279.1011962890625,283.4109191894531,300.0213928222656,304.2393493652344,293.1499938964844,293.1499938964844,279.1499938964844,32323.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149250149726868,1.0,0.0,0.0,3.7035999298095694,3.70362401008606,9.152536222245544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10426.8564453125,0.0,1565.70703125,1895.4371337890625,0.0,2608.619384765625,0.9163385629653932,1.0,0.0,3.0,1.0,0.0
17667000,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.9990000128746032,0.4158072173595428,0.3696160316467285,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.936946988105774,0.3346015512943268,0.3168653845787048,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8287749886512756,0.2330985367298126,0.1637198776006698,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.8696407079696655,0.2710818350315094,0.2574491798877716,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.6905937194824219,0.1330944299697876,0.6046921610832214,285.10137939453125,284.95001220703125,302.29998779296875,297.0625305175781,299.728515625,297.2719116210937,285.10400390625,1.0,0.4572093784809112,1.0,1.0,0.8813140392303467,1.0,-2.5687201023101807,1.251795530319214,1.3169245719909668,0.2666524350643158,1.0,1.0,0.0,67.94966125488281,100.0,67766.125,0.0,1260.3984375,1.0,279.1425476074219,283.4185791015625,300.0610046386719,304.3779602050781,293.1499938964844,293.1499938964844,278.8500061035156,32308.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155430555343628,1.0,0.0,0.0,3.7858426570892334,3.78586745262146,9.563534604239976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11350.2001953125,0.0,1660.969970703125,1895.4371337890625,0.0,2614.32958984375,0.9330913424491882,1.0,0.0,3.0,1.0,0.0
17667060,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9815964102745056,0.4110928177833557,0.3723639845848083,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9111135601997375,0.3360337913036346,0.3186696171760559,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8096529245376587,0.2336646020412445,0.164431095123291,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8486934900283813,0.2717155516147613,0.2584711611270904,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.672586977481842,0.1331888884305954,0.6069759130477905,284.9670715332031,284.95001220703125,302.3354187011719,297.0829467773437,299.744384765625,297.2694702148437,284.9544372558594,1.0,0.4624632894992828,1.0,1.0,0.8829718232154846,1.0,-2.5736656188964844,1.2534993886947632,1.3201662302017212,0.2704615890979767,0.9768797159194946,0.9768797159194946,0.0,75.03704071044922,100.0,69337.671875,0.0,1301.6138916015625,1.0,278.8949890136719,283.24102783203125,300.131103515625,304.6773986816406,293.1499938964844,293.1499938964844,278.8500061035156,33353.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231514692306519,1.0,0.0,0.0,3.8314554691314697,3.8314809799194336,9.795370488063782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11128.357421875,0.0,1723.7869873046875,1895.4371337890625,0.0,2684.789794921875,0.943734049797058,1.0,0.0,3.0,1.0,0.0
17667120,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9634469151496888,0.4076205492019653,0.3688602447509765,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8967174291610718,0.33709517121315,0.3199941217899322,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7968324422836304,0.2339097261428833,0.1648304611444473,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.836158812046051,0.2720300555229187,0.2590768337249756,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6613933444023132,0.1330375522375106,0.6076716780662537,284.9186096191406,284.95001220703125,302.3707580566406,297.10333251953125,299.75897216796875,297.264892578125,284.9191589355469,1.0,0.4670542776584625,1.0,1.0,0.8846296072006226,1.0,-2.580850124359131,1.2574026584625244,1.323447585105896,0.2682410776615143,0.9378471970558168,0.9378471970558168,0.0,79.9796142578125,103.0,69387.515625,0.0,1328.4205322265625,1.0,278.85662841796875,283.20660400390625,300.1387939453125,304.6635131835937,293.1499938964844,293.1499938964844,278.54998779296875,35925.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263683319091797,1.0,0.0,0.0,3.8123836517333984,3.8124091625213614,9.698095482235658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11734.150390625,0.0,1720.8638916015625,1895.4371337890625,0.0,2714.664794921875,0.941287100315094,1.0,0.0,3.0,1.0,0.0
17667180,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.9450323581695556,0.4051522314548492,0.3664745092391968,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8834546208381653,0.3380312919616699,0.3211638331413269,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7845439314842224,0.2340425550937652,0.1651280522346496,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8244495391845703,0.2722274661064148,0.2595427334308624,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.6509621739387512,0.1327812820672989,0.6077665686607361,284.8116149902344,284.95001220703125,302.4060363769531,297.12359619140625,299.7734680175781,297.2603454589844,284.8130798339844,1.0,0.4705841839313507,1.0,1.0,0.8862873315811157,1.0,-2.5802814960479736,1.2569178342819214,1.3233635425567627,0.2680037021636963,0.8386908769607544,0.8386908769607544,0.0,85.13107299804688,103.0,69873.9765625,0.0,1350.3507080078125,1.0,278.5976867675781,283.09033203125,300.1662902832031,304.8114624023437,293.1499938964844,293.1499938964844,278.54998779296875,41086.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311721086502075,1.0,0.0,0.0,3.713689088821411,3.713714599609375,9.202468618241256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11226.052734375,0.0,1643.911865234375,1895.4371337890625,0.0,2759.359619140625,0.9203789234161376,1.0,0.0,3.0,1.0,0.0
17667240,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9301174879074096,0.4034950733184814,0.3647312223911285,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8735009431838989,0.3390649557113647,0.3222160339355469,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7751590609550476,0.2342493087053299,0.1653446108102798,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8153643608093262,0.2724917531013489,0.259893536567688,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6430447101593018,0.1325367838144302,0.6073591113090515,284.8874816894531,284.95001220703125,302.441162109375,297.14373779296875,299.7886962890625,297.2572021484375,284.89031982421875,1.0,0.4735156595706939,1.0,1.0,0.8879451155662537,1.0,-2.579453945159912,1.2563096284866333,1.3231443166732788,0.2677155137062073,0.856016218662262,0.856016218662262,0.0,89.47781372070312,106.0,69613.3828125,0.0,1368.401123046875,1.0,278.5577087402344,283.16510009765625,300.15264892578125,304.7059326171875,293.1499938964844,293.1499938964844,278.8500061035156,40039.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830406904220581,1.0,0.0,0.0,3.6098804473876953,3.609904766082764,8.695187148077821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10426.2587890625,0.0,1518.8826904296875,1895.4371337890625,0.0,2752.23388671875,0.900287389755249,1.0,0.0,3.0,1.0,0.0
17667300,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9196650981903076,0.4027422666549682,0.3637768924236297,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8669238686561584,0.3404668569564819,0.3234851658344269,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7688169479370117,0.2347645163536071,0.1656877845525741,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8089157342910767,0.2730614840984344,0.2604102492332458,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.637584388256073,0.1324657201766967,0.6072474718093872,285.0195007324219,284.95001220703125,302.4761047363281,297.1636657714844,299.8061828613281,297.2585144042969,285.02276611328125,1.0,0.4761044085025787,1.0,1.0,0.8896028399467468,1.0,-2.581022024154663,1.2569077014923096,1.324114441871643,0.267705351114273,0.9445115923881532,0.9445115923881532,0.0,92.86426544189452,106.0,69057.40625,0.0,1385.322998046875,1.0,278.80047607421875,283.3045349121094,300.1268005371094,304.513671875,293.1499938964844,293.1499938964844,278.8500061035156,34449.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824068009853363,1.0,0.0,0.0,3.660321712493897,3.660345315933228,8.93988158168213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10821.341796875,0.0,1533.04541015625,1895.4371337890625,0.0,2693.297119140625,0.9084208607673644,1.0,0.0,3.0,1.0,0.0
17667360,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9125497937202454,0.4022347927093506,0.3633781671524048,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8627282977104187,0.3419836163520813,0.3249986469745636,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7646510004997253,0.2353875190019607,0.1661826372146606,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8044229745864868,0.2737434208393097,0.2611328661441803,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6338734030723572,0.1324987560510635,0.6077160835266113,285.0088806152344,284.95001220703125,302.51080322265625,297.1833801269531,299.8244323730469,297.2613525390625,285.0075378417969,1.0,0.4785153269767761,1.0,1.0,0.8908128142356873,1.0,-2.5852067470550537,1.2588613033294678,1.3263455629348757,0.2680937647819519,0.9597742557525636,0.9597742557525636,0.0,95.50902557373048,109.0,69343.6953125,0.0,1402.4080810546875,1.0,278.8422546386719,283.28741455078125,300.1614685058594,304.6097106933594,293.1499938964844,293.1499938964844,278.54998779296875,33434.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224160075187683,1.0,0.0,0.0,3.7298543453216553,3.729878664016724,9.28275824207958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11690.240234375,0.0,1604.2239990234375,1895.4371337890625,0.0,2677.96630859375,0.9214038252830504,1.0,0.0,3.0,1.0,0.0
17667420,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9062069058418274,0.4012330770492553,0.3628319501876831,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.858989953994751,0.3432007133960724,0.3264051973819732,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7608990669250488,0.235770121216774,0.1666188240051269,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.800301730632782,0.2741891145706177,0.2617807686328888,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6305577754974365,0.1324411630630493,0.6081727147102356,284.8737487792969,284.95001220703125,302.54522705078125,297.2027893066406,299.8407287597656,297.26080322265625,284.8702087402344,1.0,0.4807156920433044,1.0,1.0,0.8920227885246277,1.0,-2.588798761367798,1.2605159282684326,1.3282828330993652,0.2684508264064789,0.8681163787841797,0.8681163787841797,0.0,97.9939956665039,109.0,70205.8671875,0.0,1418.0604248046875,1.0,278.5967102050781,283.1361389160156,300.2265319824219,304.85577392578125,293.1499938964844,293.1499938964844,278.54998779296875,37602.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273862600326538,1.0,0.0,0.0,3.699789524078369,3.699814319610596,9.1337119556556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11311.9970703125,0.0,1601.4248046875,1895.4371337890625,0.0,2724.127685546875,0.9152511954307556,1.0,0.0,3.0,1.0,0.0
17667480,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8999047875404358,0.4001414775848388,0.3619076907634735,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8550562262535095,0.3443174064159393,0.3275516331195831,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7569498419761658,0.2360636591911316,0.1668967753648758,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7959558963775635,0.2745420038700104,0.2622149586677551,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6271091103553772,0.1323310136795044,0.6081681847572327,284.9122009277344,284.95001220703125,302.5793151855469,297.2218933105469,299.8561096191406,297.2586975097656,284.9145812988281,1.0,0.4826527833938598,1.0,1.0,0.8932327628135681,1.0,-2.590179204940796,1.261067509651184,1.3291116952896118,0.268515795469284,0.8732763528823853,0.8732763528823853,0.0,100.52483367919922,112.0,70065.8125,0.0,1431.0440673828125,1.0,278.5575256347656,283.17803955078125,300.2316589355469,304.8032531738281,293.1499938964844,293.1499938964844,278.8500061035156,38312.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827865719795227,1.0,0.0,0.0,3.6235191822052,3.6235432624816895,8.76101466928958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10509.4296875,0.0,1521.0799560546875,1895.4371337890625,0.0,2728.58642578125,0.9016310572624208,1.0,0.0,3.0,1.0,0.0
17667540,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8949595093727112,0.3996186256408691,0.3612482249736786,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8521853089332581,0.3457458615303039,0.3288177847862243,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7539671659469604,0.2366127371788025,0.1672423481941223,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7926222681999207,0.2751463651657104,0.2627361714839935,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6243723630905151,0.1323558539152145,0.6083295345306396,285.036376953125,284.95001220703125,302.6130065917969,297.2406616210937,299.8731994628906,297.2601623535156,285.03936767578125,1.0,0.4844735860824585,1.0,1.0,0.8944427371025085,1.0,-2.592614889144897,1.2621546983718872,1.3304600715637207,0.2686767578125,0.963545858860016,0.963545858860016,0.0,102.66876983642578,112.0,69569.078125,0.0,1443.730712890625,1.0,278.80096435546875,283.3093566894531,300.2098693847656,304.6275329589844,293.1499938964844,293.1499938964844,278.8500061035156,33614.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224565982818604,1.0,0.0,0.0,3.6839661598205566,3.683990240097046,9.055752911990568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10918.7158203125,0.0,1553.2685546875,1895.4371337890625,0.0,2678.343017578125,0.9128608107566832,1.0,0.0,3.0,1.0,0.0
17667600,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8913938403129578,0.399227499961853,0.3609661161899566,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.850450873374939,0.3472769558429718,0.330314040184021,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7520363926887512,0.2372563779354095,0.1677291393280029,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7904109954833984,0.2758482992649078,0.2634478509426117,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6224574446678162,0.132462665438652,0.6090056300163269,285.0222473144531,284.95001220703125,302.64630126953125,297.2590026855469,299.8907470703125,297.2629699707031,285.02020263671875,1.0,0.4862945079803467,1.0,1.0,0.895652711391449,1.0,-2.5972378253936768,1.2643349170684814,1.332902908325195,0.2691289186477661,0.9817072749137878,0.9817072749137878,0.0,104.40459442138672,115.0,69908.8046875,0.0,1457.5411376953125,1.0,278.8424072265625,283.2877197265625,300.2432861328125,304.72857666015625,293.1499938964844,293.1499938964844,278.54998779296875,32834.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214433193206787,1.0,0.0,0.0,3.761013984680176,3.7610385417938232,9.438504093850496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11812.404296875,0.0,1635.8111572265625,1895.4371337890625,0.0,2668.946044921875,0.9279929399490356,1.0,0.0,3.0,1.0,0.0
17667660,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8875701427459717,0.398277997970581,0.3604705035686493,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.848541796207428,0.3484854102134704,0.3316978216171264,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7499539852142334,0.2376414835453033,0.1681543588638305,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.788037121295929,0.2762948870658874,0.2640798091888428,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6204482913017273,0.1324566602706909,0.6096184849739075,284.87713623046875,284.95001220703125,302.6791076660156,297.27691650390625,299.9060974121094,297.2620849609375,284.8720703125,1.0,0.4880409836769104,1.0,1.0,0.8968909382820129,1.0,-2.601070165634156,1.2661110162734983,1.3349591493606567,0.2695190608501434,0.8863524794578552,0.8863524794578552,0.0,106.21119689941406,115.0,70869.734375,0.0,1470.651611328125,1.0,278.59588623046875,283.1246337890625,300.3056640625,304.9788513183594,293.1499938964844,293.1499938964844,278.54998779296875,36785.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268574476242065,1.0,0.0,0.0,3.745658397674561,3.745683431625366,9.361589832224126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11443.5712890625,0.0,1648.2510986328125,1895.4371337890625,0.0,2719.211181640625,0.9250917434692384,1.0,0.0,3.0,1.0,0.0
17667720,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.88294517993927,0.3971766531467438,0.3595452010631561,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8459946513175964,0.3495620489120483,0.3328002989292145,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7472807765007019,0.2379115521907806,0.1684099584817886,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7850221395492554,0.2766217291355133,0.2644818425178528,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.617933452129364,0.1323720514774322,0.6096941232681274,284.9056701660156,284.95001220703125,302.7113952636719,297.2943725585937,299.9202880859375,297.2593688964844,284.9084167480469,1.0,0.4896205365657806,1.0,1.0,0.8981292247772217,1.0,-2.602425336837769,1.266650915145874,1.3357744216918943,0.2695846557617187,0.8836928606033325,0.8836928606033325,0.0,108.25051879882812,103.0,70715.078125,0.0,1481.5084228515625,1.0,278.5572204589844,283.1594543457031,300.3081970214844,304.9254150390625,293.1499938964844,293.1499938964844,278.8500061035156,38149.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277085423469543,1.0,0.0,0.0,3.671011209487915,3.6710357666015625,8.992173547994753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10612.416015625,0.0,1572.84423828125,1895.4371337890625,0.0,2727.124755859375,0.911919355392456,1.0,0.0,3.0,1.0,0.0
17667780,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8831939101219177,0.3966685533523559,0.3587885200977325,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8477101922035217,0.3509712517261505,0.333934873342514,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7483437061309814,0.2384530752897262,0.1686683297157287,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.786217451095581,0.2772144377231598,0.2648819386959076,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6184505224227905,0.1324191838502884,0.6094754338264465,285.0334777832031,284.95001220703125,302.7431335449219,297.311279296875,299.9361877441406,297.2604675292969,285.03668212890625,1.0,0.4891797602176666,1.0,1.0,0.8993674516677856,1.0,-2.6036524772644043,1.2671334743499756,1.3365190029144287,0.2696031332015991,0.974965512752533,0.974965512752533,0.0,107.8084716796875,103.0,70160.1640625,0.0,1481.194091796875,1.0,278.8020324707031,283.2950744628906,300.2831420898437,304.742919921875,293.1499938964844,293.1499938964844,278.8500061035156,33707.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224868178367615,1.0,0.0,0.0,3.7275662422180176,3.727590560913086,9.271371936847572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11025.822265625,0.0,1603.672119140625,1895.4371337890625,0.0,2678.623046875,0.9226407408714294,1.0,0.0,3.0,1.0,0.0
17667840,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8870246410369873,0.3963291943073272,0.3583944737911224,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8525772094726562,0.352508395910263,0.3352760076522827,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7521937489509583,0.2391144782304763,0.1690483689308166,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.790509819984436,0.2779281735420227,0.2654443383216858,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6212199926376343,0.1325597763061523,0.6095656156539917,285.0209045410156,284.95001220703125,302.77423095703125,297.3276062011719,299.9526672363281,297.2633056640625,285.0187683105469,1.0,0.4880202412605285,1.0,1.0,0.9006057381629944,1.0,-2.606635808944702,1.26849627494812,1.338139533996582,0.2698406279087066,0.9935789704322816,0.9935789704322816,0.0,105.71173858642578,91.0,70451.453125,0.0,1475.8848876953125,1.0,278.8427429199219,283.2753295898437,300.3132019042969,304.8380126953125,293.1499938964844,293.1499938964844,278.54998779296875,32965.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215389847755432,1.0,0.0,0.0,3.801074504852295,3.8010995388031006,9.64064383879304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11928.2900390625,0.0,1684.186767578125,1895.4371337890625,0.0,2669.832763671875,0.9371232986450196,1.0,0.0,3.0,1.0,0.0
17667900,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8923219442367554,0.3954454064369201,0.3577791750431061,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8589141964912415,0.3537278175354004,0.3364863693714142,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7573130130767822,0.2395289540290832,0.1693557649850845,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7961848378181458,0.278396874666214,0.2659105360507965,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6249529719352722,0.1325980275869369,0.6094882488250732,284.8725891113281,284.95001220703125,302.8046875,297.3433532714844,299.96685791015625,297.2625427246094,284.8670349121094,1.0,0.4862002730369568,1.0,1.0,0.9018439650535583,1.0,-2.608597040176392,1.2693427801132202,1.3392542600631714,0.2699865698814392,0.8951947689056396,0.8951947689056396,0.0,102.85521697998048,91.0,71389.7578125,0.0,1465.8118896484375,1.0,278.59503173828125,283.1091003417969,300.3722229003906,305.0834350585937,293.1499938964844,293.1499938964844,278.54998779296875,36790.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269039392471313,1.0,0.0,0.0,3.7859411239624015,3.785966634750366,9.56403141572082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11545.470703125,0.0,1695.868408203125,1895.4371337890625,0.0,2719.6435546875,0.9341865181922911,1.0,0.0,3.0,1.0,0.0
17667960,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8982378840446472,0.3944077789783478,0.3567145466804504,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8660244345664978,0.354815661907196,0.3373907804489136,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7630541920661926,0.2398342043161392,0.1694802790880203,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8024980425834656,0.2787504196166992,0.2661276757717132,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6290915608406067,0.1325662285089492,0.6087973117828369,284.89801025390625,284.95001220703125,302.8344421386719,297.35845947265625,299.97979736328125,297.2599182128906,284.90093994140625,1.0,0.4837554097175598,1.0,1.0,0.9030747413635254,1.0,-2.6078550815582275,1.2688419818878174,1.3390130996704102,0.2697776257991791,0.8881550431251526,0.8881550431251526,0.0,99.60116577148438,79.0,71160.9140625,0.0,1450.3538818359375,1.0,278.55694580078125,283.1429748535156,300.3718566894531,305.0228576660156,293.1499938964844,293.1499938964844,278.8500061035156,38382.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276863694190979,1.0,0.0,0.0,3.706761360168457,3.706786394119263,9.168167593998078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10685.7734375,0.0,1615.3453369140625,1895.4371337890625,0.0,2726.91845703125,0.9199876189231871,1.0,0.0,3.0,1.0,0.0
17668020,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9066011309623718,0.393984854221344,0.3558905124664306,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.87538743019104,0.3562586903572082,0.3384056091308594,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7707639932632446,0.2404308468103408,0.1696663647890091,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.81068354845047,0.2793891429901123,0.2664214372634887,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.634635865688324,0.1326802670955658,0.608182430267334,285.0296630859375,284.95001220703125,302.8634033203125,297.37286376953125,299.9945373535156,297.2613525390625,285.0331726074219,1.0,0.4809134304523468,1.0,1.0,0.9043055176734924,1.0,-2.607959747314453,1.268773913383484,1.3391859531402588,0.2696290910243988,0.9801008701324464,0.9801008701324464,0.0,95.58515167236328,79.0,70540.78125,0.0,1432.643310546875,1.0,278.8027648925781,283.2835388183594,300.343994140625,304.8319702148437,293.1499938964844,293.1499938964844,278.8500061035156,33962.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223699331283569,1.0,0.0,0.0,3.757726430892944,3.757751226425171,9.422011544302222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11098.8525390625,0.0,1640.6568603515625,1895.4371337890625,0.0,2677.539306640625,0.9295983910560608,1.0,0.0,3.0,1.0,0.0
