time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9188899397850036,0.3937430381774902,0.3554794490337372,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.887653648853302,0.3578400909900665,0.3396800756454468,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7810550928115845,0.2411563545465469,0.1700113117694854,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8208248615264893,0.2801589071750641,0.2669281363487243,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6421433091163635,0.1328940987586975,0.6080922484397888,285.0194702148437,284.95001220703125,302.8916015625,297.38653564453125,300.009765625,297.2646179199219,285.0174865722656,1.0,0.4778682887554168,1.0,1.0,0.9055362939834596,1.0,-2.610427141189575,1.2698866128921509,1.3405405282974243,0.2697904407978058,0.999465823173523,0.999465823173523,0.0,90.82795715332033,67.0,70798.4921875,0.0,1414.7476806640625,1.0,278.84295654296875,283.2663269042969,300.37139892578125,304.9219055175781,293.1499938964844,293.1499938964844,278.54998779296875,33167.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213505148887634,1.0,0.0,0.0,3.82756280899048,3.8275880813598633,9.77547756519925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12006.7958984375,0.0,1717.6123046875,1895.4371337890625,0.0,2668.08544921875,0.9432547092437744,1.0,0.0,3.0,1.0,0.0
17668140,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.933175563812256,0.3929553031921386,0.354873776435852,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9014202952384948,0.3590964376926422,0.3408479690551758,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7926708459854126,0.2416309714317321,0.1703022867441177,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8318865299224854,0.2806810140609741,0.2673650979995727,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6508582830429077,0.1330054849386215,0.6079582571983337,284.87109375,284.95001220703125,302.9189453125,297.3994140625,300.0226135253906,297.26416015625,284.8654479980469,1.0,0.4745919704437256,1.0,1.0,0.9067670702934264,1.0,-2.6121985912323,1.2706456184387207,1.3415528535842896,0.2699048817157745,0.9006078839302063,0.9006078839302063,0.0,85.90426635742188,67.0,71731.46875,0.0,1395.1593017578125,1.0,278.594482421875,283.0997619628906,300.4276123046875,305.163818359375,293.1499938964844,293.1499938964844,278.54998779296875,36861.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266492486000061,1.0,0.0,0.0,3.811607599258423,3.811633348464966,9.694147138361586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11615.744140625,0.0,1727.2352294921875,1895.4371337890625,0.0,2717.27587890625,0.940051257610321,1.0,0.0,3.0,1.0,0.0
17668200,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.947847068309784,0.3919991254806518,0.3538294434547424,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9168007969856262,0.360209971666336,0.3417183756828308,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8048694133758545,0.2419869601726532,0.1704189628362655,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8436153531074524,0.2810797095298767,0.2675657868385315,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6603291630744934,0.1330417990684509,0.6072873473167419,284.8955078125,284.95001220703125,302.94537353515625,297.4114990234375,300.0340270996094,297.2616882324219,284.8985595703125,1.0,0.4710182249546051,1.0,1.0,0.9079978466033936,1.0,-2.611439943313598,1.2701430320739746,1.3412967920303345,0.2696882784366607,0.8921464085578918,0.8921464085578918,0.0,81.0599136352539,55.0,71486.2890625,0.0,1372.5999755859375,1.0,278.5567626953125,283.1332397460937,300.4247131347656,305.0995178222656,293.1499938964844,293.1499938964844,278.8500061035156,38482.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274291753768921,1.0,0.0,0.0,3.731277227401733,3.731302499771118,9.289842637372204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10741.88671875,0.0,1644.476806640625,1895.4371337890625,0.0,2724.526611328125,0.925506591796875,1.0,0.0,3.0,1.0,0.0
17668260,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9649364352226256,0.3916524648666382,0.3530286848545074,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.936707079410553,0.361680805683136,0.3427088558673858,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.819047749042511,0.242633044719696,0.1706036031246185,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8583233952522278,0.2817630171775818,0.267852634191513,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6722796559333801,0.1332198977470398,0.606737494468689,285.0295715332031,284.95001220703125,302.9708557128906,297.4227600097656,300.047119140625,297.2632751464844,285.0332336425781,1.0,0.4673006236553192,1.0,1.0,0.90918630361557,1.0,-2.611635684967041,1.2701307535171509,1.3415050506591797,0.2695500254631042,0.9852648973464966,0.9852648973464966,0.0,75.81509399414062,55.0,70839.296875,0.0,1349.509765625,1.0,278.80328369140625,283.2765197753906,300.3941345214844,304.9039001464844,293.1499938964844,293.1499938964844,278.8500061035156,34081.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221597671508789,1.0,0.0,0.0,3.7797482013702393,3.779772996902466,9.532767535347376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11157.2353515625,0.0,1667.501220703125,1895.4371337890625,0.0,2675.58984375,0.9346250891685486,1.0,0.0,3.0,1.0,0.0
17668320,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.98432719707489,0.3914886116981506,0.3526502549648285,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9607280492782592,0.3632906079292297,0.3439723253250122,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8363209962844849,0.2434074580669403,0.170954942703247,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8777138590812683,0.2825776040554046,0.268363744020462,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.6879526376724243,0.1334947049617767,0.6067473292350769,285.0212097167969,284.95001220703125,302.995361328125,297.4330749511719,300.0606689453125,297.2666931152344,285.0195007324219,1.0,0.463580310344696,1.0,1.0,0.9103747606277466,1.0,-2.6143081188201904,1.2713558673858645,1.3429523706436155,0.2697364389896393,1.0,1.0,0.0,70.09664916992188,58.0,71073.015625,0.0,1327.4896240234375,1.0,278.84307861328125,283.2613830566406,300.41845703125,304.9898681640625,293.1499938964844,293.1499938964844,278.54998779296875,33361.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212046027183533,1.0,0.0,0.0,3.846339702606201,3.846365213394165,9.8716236607288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12068.1318359375,0.0,1741.97216796875,1895.4371337890625,0.0,2666.733154296875,0.9475436806678772,1.0,0.0,3.0,1.0,0.0
17668380,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9957813620567322,0.3907794058322906,0.3521673679351806,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9761570692062378,0.3645674288272857,0.3452188968658447,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8488708734512329,0.2439248859882354,0.1713190376758575,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8918797969818115,0.2831398844718933,0.2688963115215301,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6991890072822571,0.1336618959903717,0.6071382164955139,284.87420654296875,284.95001220703125,303.0188293457031,297.4424743652344,300.0717163085937,297.26629638671875,284.86822509765625,1.0,0.4617806375026703,1.0,1.0,0.911563277244568,1.0,-2.6174123287200928,1.2727926969528198,1.344619631767273,0.2700079977512359,0.907812476158142,0.907812476158142,0.0,66.58736419677734,58.0,72046.2578125,0.0,1315.8299560546875,1.0,278.5941162109375,283.09478759765625,300.4711303710937,305.2291564941406,293.1499938964844,293.1499938964844,278.54998779296875,36746.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265435695648193,1.0,0.0,0.0,3.832745552062988,3.8327715396881104,9.80196773525677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11680.1513671875,0.0,1752.0086669921875,1895.4371337890625,0.0,2716.29345703125,0.944833755493164,1.0,0.0,3.0,1.0,0.0
17668440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.3899202346801758,0.3501967191696167,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9835074543952942,0.3656710386276245,0.3462202847003937,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8553887605667114,0.2442944496870041,0.1715487986803054,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8991395831108093,0.2835519015789032,0.2692486941814422,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7047737836837769,0.1337307095527649,0.6072660684585571,284.89532470703125,284.95001220703125,303.04119873046875,297.4508972167969,300.0810241699219,297.2636413574219,284.8980407714844,1.0,0.4605197608470917,1.0,1.0,0.9127517342567444,1.0,-2.616604804992676,1.2722619771957395,1.3443427085876465,0.2698648869991302,0.8975872993469238,0.8975872993469238,0.0,64.91309356689453,61.0,71803.671875,0.0,1307.5408935546875,1.0,278.556640625,283.1248474121094,300.4653015136719,305.1636962890625,293.1499938964844,293.1499938964844,278.8500061035156,38412.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827479898929596,1.0,0.0,0.0,3.754967212677002,3.7549924850463854,9.408178698322444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10796.130859375,0.0,1671.681396484375,1895.4371337890625,0.0,2724.998779296875,0.9307029843330384,1.0,0.0,3.0,1.0,0.0
17668500,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.3899949491024017,0.3464744985103607,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9876341819763184,0.3671079874038696,0.3473632335662842,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8591635227203369,0.244926318526268,0.1718612164258957,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.903270423412323,0.2842228710651397,0.2697093784809112,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.707809567451477,0.1339170932769775,0.607629656791687,285.02801513671875,284.95001220703125,303.0624389648437,297.45831298828125,300.0919189453125,297.2650146484375,285.0316162109375,1.0,0.4597127437591553,1.0,1.0,0.9139401912689208,1.0,-2.6148808002471924,1.2712957859039309,1.3435851335525513,0.2694826424121856,0.989425539970398,0.989425539970398,0.0,64.0372543334961,61.0,71080.3359375,0.0,1301.214599609375,1.0,278.80377197265625,283.26837158203125,300.43096923828125,304.9611511230469,293.1499938964844,293.1499938964844,278.8500061035156,34197.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223485350608826,1.0,0.0,0.0,3.799917697906494,3.7999427318573,9.634776461098229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11204.2470703125,0.0,1692.4034423828125,1895.4371337890625,0.0,2677.340576171875,0.9392020106315612,1.0,0.0,3.0,1.0,0.0
17668560,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.3905888199806213,0.3432818949222564,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9911819100379944,0.3686681389808655,0.3487898707389831,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8625934720039368,0.2456680834293365,0.1723456233739853,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9070557951927184,0.2850081920623779,0.270403116941452,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7104811072349548,0.134187564253807,0.6086058020591736,285.0191955566406,284.95001220703125,303.0824890136719,297.46466064453125,300.1031494140625,297.26824951171875,285.0176086425781,1.0,0.4593943357467651,1.0,1.0,0.9151378273963928,1.0,-2.6154625415802,1.2714790105819702,1.34398353099823,0.2694089114665985,1.0,1.0,0.0,63.39578628540039,64.0,71231.4140625,0.0,1299.099853515625,1.0,278.84326171875,283.2542419433594,300.4505615234375,305.0378723144531,293.1499938964844,293.1499938964844,278.54998779296875,33607.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214160203933716,1.0,0.0,0.0,3.861027956008911,3.861053705215454,9.947161743184552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12106.291015625,0.0,1761.92724609375,1895.4371337890625,0.0,2668.692626953125,0.951000988483429,1.0,0.0,3.0,1.0,0.0
17668620,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.3907820284366607,0.3413584232330322,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9935947060585022,0.3698840141296386,0.3501100540161133,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8649197220802307,0.2461425065994262,0.1727759689092636,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9096847772598268,0.2855315506458282,0.2710290551185608,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7122123837471008,0.1343482732772827,0.6095660328865051,284.87127685546875,284.95001220703125,303.1013488769531,297.46990966796875,300.11181640625,297.2677001953125,284.865234375,1.0,0.4594926834106445,1.0,1.0,0.91633540391922,1.0,-2.617584705352783,1.2724305391311646,1.3451541662216189,0.2695446014404297,0.9084418416023254,0.9084418416023254,0.0,63.05027770996094,64.0,72163.1875,0.0,1300.2689208984375,1.0,278.5938415527344,283.087158203125,300.49835205078125,305.26861572265625,293.1499938964844,293.1499938964844,278.54998779296875,36906.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266910314559937,1.0,0.0,0.0,3.8451666831970215,3.845192909240722,9.865602805803064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11706.3876953125,0.0,1768.4779052734375,1895.4371337890625,0.0,2717.66455078125,0.9477204084396362,1.0,0.0,3.0,1.0,0.0
17668680,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.3905813097953796,0.3410890996456146,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9945173263549804,0.3709358274936676,0.3511185646057129,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8655602335929871,0.2464783042669296,0.1730239689350128,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.910422682762146,0.2859130501747131,0.2714096903800964,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7125647068023682,0.1344223469495773,0.6099863052368164,284.8957214355469,284.95001220703125,303.118896484375,297.4740295410156,300.11871337890625,297.2646789550781,284.8992004394531,1.0,0.4599114060401916,1.0,1.0,0.917533040046692,1.0,-2.620267152786255,1.2736631631851196,1.3466039896011353,0.2697504758834839,0.8997664451599121,0.8997664451599121,0.0,63.05257797241211,67.0,71951.7421875,0.0,1303.70947265625,1.0,278.5565490722656,283.1208801269531,300.4882202148437,305.1967163085937,293.1499938964844,293.1499938964844,278.8500061035156,38506.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276017904281616,1.0,0.0,0.0,3.76517915725708,3.765204668045044,9.459420766688708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10819.9912109375,0.0,1684.4710693359375,1895.4371337890625,0.0,2726.13232421875,0.9331194162368774,1.0,0.0,3.0,1.0,0.0
17668740,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.390664130449295,0.3413446545600891,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.995141327381134,0.372351735830307,0.3522623479366302,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8658841252326965,0.2471030056476593,0.1733481585979461,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9107651114463806,0.2865779101848602,0.2718883454799652,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7126127481460571,0.1346231997013092,0.6105666160583496,285.03485107421875,284.95001220703125,303.1351318359375,297.4769592285156,300.1270751953125,297.2655639648437,285.0390319824219,1.0,0.4606408774852752,1.0,1.0,0.918730616569519,1.0,-2.624439001083374,1.2756437063217163,1.3487952947616575,0.2701278030872345,0.9971954822540284,0.9971954822540284,0.0,63.19247055053711,67.0,71340.640625,0.0,1309.6842041015625,1.0,278.8040466308594,283.2681884765625,300.4508056640625,304.9956970214844,293.1499938964844,293.1499938964844,278.8500061035156,34103.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226487636566162,1.0,0.0,0.0,3.81377625465393,3.813801527023315,9.705181582830846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11248.31640625,0.0,1708.296142578125,1895.4371337890625,0.0,2680.125732421875,0.9422774314880372,1.0,0.0,3.0,1.0,0.0
17668800,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.3907909393310547,0.3416292667388916,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9959452748298644,0.373909592628479,0.3537052869796753,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8664860725402832,0.247857317328453,0.173854574561119,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.91138356924057,0.2873740196228027,0.2726115882396698,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7128660678863525,0.1349023431539535,0.6117275953292847,285.0360107421875,284.95001220703125,303.1499938964844,297.4786682128906,300.1356811523437,297.2682800292969,285.0355834960937,1.0,0.4616856873035431,1.0,1.0,0.919928252696991,1.0,-2.6306164264678955,1.2786270380020142,1.351989507675171,0.2707594037055969,1.0,1.0,0.0,63.38178253173828,70.0,71555.2421875,0.0,1318.482177734375,1.0,278.84332275390625,283.26287841796875,300.4671325683594,305.0738525390625,293.1499938964844,293.1499938964844,278.54998779296875,33760.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220502734184265,1.0,0.0,0.0,3.870020627975464,3.870046377182007,9.99355052044848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12162.880859375,0.0,1774.235595703125,1895.4371337890625,0.0,2674.574462890625,0.9531272649765016,1.0,0.0,3.0,1.0,0.0
17668860,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.3888828158378601,0.3453229963779449,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9937925934791564,0.3739029765129089,0.3544535934925079,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8634166717529297,0.247119203209877,0.1738699674606323,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9078529477119446,0.2866744101047516,0.2726715505123138,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7095239758491516,0.1337524801492691,0.6098259091377258,284.8876647949219,284.95001220703125,303.1639404296875,297.4795227050781,300.1356201171875,297.255615234375,284.8796081542969,1.0,0.4628322124481201,1.0,1.0,0.9212013483047484,1.0,-2.634547472000122,1.2804679870605469,1.3540794849395752,0.2711870968341827,0.9252039194107056,0.9252039194107056,0.0,64.22058868408203,70.0,72603.578125,0.0,1327.32080078125,1.0,278.59356689453125,283.08990478515625,300.5111083984375,305.3094787597656,293.1499938964844,293.1499938964844,278.54998779296875,36216.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276684284210205,1.0,0.0,0.0,3.8687069416046143,3.868733167648315,9.98676682684163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11789.650390625,0.0,1792.0960693359375,1895.4371337890625,0.0,2726.751708984375,0.9528506994247437,1.0,0.0,3.0,1.0,0.0
17668920,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9958064556121826,0.3861400187015533,0.3488536179065704,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9865756034851074,0.3739638924598694,0.3545475006103515,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8549171090126038,0.2464940845966339,0.1734534502029419,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8984994292259216,0.2860655784606933,0.2721346020698547,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7007998824119568,0.1326658874750137,0.6052818894386292,284.893798828125,284.95001220703125,303.17742919921875,297.4800109863281,300.1352844238281,297.24273681640625,284.89569091796875,1.0,0.4637568295001983,1.0,1.0,0.9224743843078612,1.0,-2.631649971008301,1.278887152671814,1.3527628183364868,0.2708200216293335,0.9063470959663392,0.9063470959663392,0.0,66.17447662353516,73.0,72282.09375,0.0,1332.375244140625,1.0,278.5564270019531,283.108154296875,300.4975891113281,305.23602294921875,293.1499938964844,293.1499938964844,278.25,38291.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289524912834167,1.0,0.0,0.0,3.794219255447388,3.79424500465393,9.605901141185311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12394.3974609375,0.0,1717.4415283203125,1895.4371337890625,0.0,2738.6962890625,0.9392549395561218,1.0,0.0,3.0,1.0,0.0
17668980,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.9845320582389832,0.3838207125663757,0.3467087745666504,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.9762478470802308,0.3741770088672638,0.3548310995101928,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.844455361366272,0.2460459470748901,0.173187106847763,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.8868526220321655,0.2856169044971466,0.271781325340271,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.6900768876075745,0.1316946595907211,0.6012668013572693,284.8017883300781,284.95001220703125,303.1905212402344,297.4800720214844,300.1361389160156,297.23297119140625,284.8076171875,1.0,0.4642649292945862,1.0,1.0,0.9237474799156188,1.0,-2.621975898742676,1.2739388942718506,1.3480368852615356,0.2695038020610809,0.8103434443473816,0.8103434443473816,0.0,68.81242370605469,73.0,72199.21875,0.0,1331.627197265625,1.0,278.29852294921875,283.0172424316406,300.5072937011719,305.3384704589844,293.1499938964844,293.1499938964844,278.25,43839.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323400616645813,1.0,0.0,0.0,3.64736270904541,3.647387981414795,8.87669273197389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11749.4765625,0.0,1588.8470458984375,1895.4371337890625,0.0,2770.239990234375,0.907503604888916,1.0,0.0,3.0,1.0,0.0
17669040,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.974993884563446,0.3823193609714508,0.3450376987457275,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.967937707901001,0.3746894001960754,0.3552175164222717,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8368034362792969,0.245877057313919,0.1730125397443771,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8782035708427429,0.285436600446701,0.2715396881103515,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6818050146102905,0.1309083402156829,0.597664475440979,284.8875732421875,284.95001220703125,303.20318603515625,297.47979736328125,300.1388854980469,297.2270812988281,284.8879089355469,1.0,0.4646756649017334,1.0,1.0,0.9250205159187316,1.0,-2.6139957904815674,1.269848108291626,1.3441476821899414,0.2683471143245697,0.835585355758667,0.835585355758667,0.0,70.94142150878906,76.0,71771.265625,0.0,1330.8404541015625,1.0,278.25811767578125,283.0960998535156,300.4775085449219,305.1966857910156,293.1499938964844,293.1499938964844,278.54998779296875,40782.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306126594543457,1.0,0.0,0.0,3.545856714248657,3.5458805561065674,8.389492336391413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10905.4140625,0.0,1455.1251220703125,1895.4371337890625,0.0,2754.149658203125,0.8866541385650635,1.0,0.0,3.0,1.0,0.0
17669100,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9684821963310242,0.3815918862819671,0.34409299492836,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9627014398574828,0.3756255805492401,0.3559502065181732,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8321517705917358,0.246084451675415,0.1730654239654541,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8728852272033691,0.285629391670227,0.2715986371040344,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6763455867767334,0.1303826123476028,0.5949877500534058,285.0111999511719,284.95001220703125,303.2154541015625,297.4791564941406,300.1442565917969,297.2264709472656,285.0124816894531,1.0,0.4651728272438049,1.0,1.0,0.9262936115264891,1.0,-2.6098108291625977,1.2676571607589722,1.3421536684036257,0.2676537632942199,0.9168534278869628,0.9168534278869628,0.0,72.42182159423828,76.0,71001.5390625,0.0,1332.0479736328125,1.0,278.4986877441406,283.2316589355469,300.4375,304.9724426269531,293.1499938964844,293.1499938964844,278.54998779296875,34975.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824152410030365,1.0,0.0,0.0,3.583509683609009,3.5835328102111816,8.568611633563705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11267.875,0.0,1452.9207763671875,1895.4371337890625,0.0,2694.080810546875,0.8918328285217285,1.0,0.0,3.0,1.0,0.0
17669160,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9641133546829224,0.3810579478740692,0.3436363041400909,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9595999717712402,0.3766848444938659,0.356976181268692,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8293766379356384,0.2464300096035003,0.1733156740665435,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8696650862693787,0.2859649062156677,0.2719253301620483,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6727545261383057,0.1300180703401565,0.5932731032371521,284.9888916015625,284.95001220703125,303.2273254394531,297.4781494140625,300.15045166015625,297.2276916503906,284.9877014160156,1.0,0.465836226940155,1.0,1.0,0.9273648262023926,1.0,-2.60894775390625,1.267138957977295,1.341808795928955,0.2674171328544616,0.9187746047973632,0.9187746047973632,0.0,73.48950958251953,79.0,71042.0625,0.0,1335.68701171875,1.0,278.5416259765625,283.20965576171875,300.4538879394531,305.03759765625,293.1499938964844,293.1499938964844,278.25,34281.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224162459373474,1.0,0.0,0.0,3.6379709243774414,3.637994527816773,8.831037234813266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12113.4443359375,0.0,1507.0079345703125,1895.4371337890625,0.0,2677.968505859375,0.9012380242347716,1.0,0.0,3.0,1.0,0.0
17669220,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.959161937236786,0.3801006078720093,0.343045026063919,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9560160040855408,0.3774576783180237,0.3579080700874328,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8263134956359863,0.2465774714946746,0.1735361516475677,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8661473393440247,0.2861049175262451,0.2722158133983612,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6690827012062073,0.1296251863241195,0.5918509364128113,284.8663024902344,284.95001220703125,303.2388610839844,297.4768371582031,300.1546936035156,297.2256164550781,284.86602783203125,1.0,0.4665693044662475,1.0,1.0,0.928436040878296,1.0,-2.608086347579956,1.2666172981262207,1.3414690494537354,0.2672192454338074,0.8301270008087158,0.8301270008087158,0.0,74.67771911621094,79.0,71506.9765625,0.0,1339.85888671875,1.0,278.29913330078125,283.0792541503906,300.4962463378906,305.2408142089844,293.1499938964844,293.1499938964844,278.25,39266.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268570899963379,1.0,0.0,0.0,3.573941469192505,3.573965311050415,8.522914640707313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11658.8544921875,0.0,1474.1190185546875,1895.4371337890625,0.0,2719.208251953125,0.8881112337112427,1.0,0.0,3.0,1.0,0.0
17669280,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9530191421508788,0.3791737258434295,0.3421834111213684,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.951371729373932,0.3782054483890533,0.3586303889751434,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8225148320198059,0.2467255890369415,0.1736511290073394,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8618617653846741,0.2862397730350494,0.2723619341850281,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.6648845672607422,0.1292545646429062,0.5903213620185852,284.91796875,284.95001220703125,303.25006103515625,297.4751892089844,300.1585693359375,297.2229309082031,284.9181823730469,1.0,0.4672885239124298,1.0,1.0,0.9295072555541992,1.0,-2.605963468551636,1.2654697895050049,1.3404937982559204,0.2668449580669403,0.8459240794181824,0.8459240794181824,0.0,76.08873748779297,82.0,71266.875,0.0,1343.3927001953125,1.0,278.2584533691406,283.1287841796875,300.4808959960937,305.15350341796875,293.1499938964844,293.1499938964844,278.54998779296875,38592.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268957734107971,1.0,0.0,0.0,3.4985687732696533,3.498591899871826,8.167217515619996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10841.0859375,0.0,1389.7200927734375,1895.4371337890625,0.0,2719.5673828125,0.8742683529853821,1.0,0.0,3.0,1.0,0.0
17669340,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9480333924293518,0.3787316679954529,0.3416045904159546,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9478161931037904,0.3792401552200317,0.3595045804977417,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8196150660514832,0.2471362203359604,0.173874169588089,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8585951328277588,0.2866334617137909,0.2726491391658783,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6615658402442932,0.1290349960327148,0.5891966223716736,285.0263366699219,284.95001220703125,303.2608947753906,297.4732666015625,300.1641540527344,297.22381591796875,285.0273132324219,1.0,0.4681001007556915,1.0,1.0,0.9305784702301024,1.0,-2.6054723262786865,1.265142560005188,1.340329647064209,0.2666476964950561,0.9246642589569092,0.9246642589569092,0.0,77.29435729980469,82.0,70685.203125,0.0,1348.1156005859375,1.0,278.49786376953125,283.2464294433594,300.4425048828125,304.9530029296875,293.1499938964844,293.1499938964844,278.54998779296875,33760.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217208981513977,1.0,0.0,0.0,3.555973052978516,3.5559957027435303,8.437430096819298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11219.466796875,0.0,1414.7301025390625,1895.4371337890625,0.0,2671.51953125,0.8844237327575684,1.0,0.0,3.0,1.0,0.0
17669400,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9442779421806335,0.378367006778717,0.34134042263031,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9453997611999512,0.3803290426731109,0.36058309674263,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8176258206367493,0.2476255595684051,0.1742400527000427,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8563300371170044,0.2871083915233612,0.2731291055679321,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6591321229934692,0.1288979053497314,0.5886508822441101,284.9987487792969,284.95001220703125,303.2714538574219,297.4710388183594,300.1700744628906,297.2256774902344,284.9966735839844,1.0,0.4690634608268738,1.0,1.0,0.931649684906006,1.0,-2.6071372032165527,1.265890121459961,1.3412469625473022,0.2667378187179565,0.9275419116020204,0.9275419116020204,0.0,78.30144500732422,85.0,70856.0703125,0.0,1354.741943359375,1.0,278.5413818359375,283.2169189453125,300.4564208984375,305.0258483886719,293.1499938964844,293.1499938964844,278.25,33360.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208956718444824,1.0,0.0,0.0,3.623755931854248,3.623779296875,8.762160064179625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12083.919921875,0.0,1484.5555419921875,1895.4371337890625,0.0,2663.869384765625,0.8973179459571838,1.0,0.0,3.0,1.0,0.0
17669460,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.939506769180298,0.3775210976600647,0.3408744037151336,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9420627355575562,0.3810854256153106,0.3615214824676513,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8149840831756592,0.2478773444890976,0.1745471656322479,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8534116744995117,0.2873463332653045,0.2735317051410675,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.656254768371582,0.1286739856004715,0.5881184339523315,284.8681030273437,284.95001220703125,303.2816772460937,297.4685363769531,300.1737670898437,297.2236328125,284.8668212890625,1.0,0.4700722098350525,1.0,1.0,0.9327971935272216,1.0,-2.6081080436706543,1.2662800550460815,1.3418281078338623,0.2667704820632934,0.8354883193969727,0.8354883193969727,0.0,79.5323257446289,85.0,71426.828125,0.0,1361.46875,1.0,278.2992858886719,283.07720947265625,300.49591064453125,305.234130859375,293.1499938964844,293.1499938964844,278.25,38474.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260537385940552,1.0,0.0,0.0,3.5728774070739746,3.5729010105133057,8.517840797139797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11650.396484375,0.0,1467.172607421875,1895.4371337890625,0.0,2711.741455078125,0.8872581124305725,1.0,0.0,3.0,1.0,0.0
17669520,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9333608746528624,0.3766617178916931,0.3400945663452148,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9374597072601318,0.3817953467369079,0.3622177541255951,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8113909363746643,0.2480977028608322,0.1747253686189651,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8495854735374451,0.2875438332557678,0.2737560272216797,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.652686357498169,0.1284265220165252,0.5872557759284973,284.91607666015625,284.95001220703125,303.2916564941406,297.4657897949219,300.17694091796875,297.22076416015625,284.9165954589844,1.0,0.4710346460342407,1.0,1.0,0.9339447021484376,1.0,-2.6072824001312256,1.265776515007019,1.3415058851242063,0.2665589153766632,0.8482792377471924,0.8482792377471924,0.0,81.04460906982422,88.0,71205.8671875,0.0,1367.118408203125,1.0,278.25848388671875,283.1242980957031,300.4774780273437,305.14697265625,293.1499938964844,293.1499938964844,278.54998779296875,38325.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266043066978455,1.0,0.0,0.0,3.4986395835876465,3.49866247177124,8.167548344317765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10830.2919921875,0.0,1387.87890625,1895.4371337890625,0.0,2716.858154296875,0.8740206956863403,1.0,0.0,3.0,1.0,0.0
17669580,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9283444881439208,0.376278668642044,0.3395760655403137,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9338528513908386,0.3828128278255462,0.3630703687667846,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8085178732872009,0.2485682219266891,0.1749972105026245,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8465732336044312,0.2879835665225982,0.2740982174873352,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6497852206230164,0.1283027678728103,0.5866402387619019,285.0246276855469,284.95001220703125,303.30133056640625,297.4627685546875,300.1819763183594,297.2216186523437,285.0257263183594,1.0,0.4720571935176849,1.0,1.0,0.9350922107696532,1.0,-2.607769012451172,1.2659343481063845,1.3418346643447876,0.2664817571640014,0.9266089797019958,0.9266089797019958,0.0,82.36970520019531,88.0,70651.2265625,0.0,1373.642333984375,1.0,278.4978942871094,283.241455078125,300.4360656738281,304.9452209472656,293.1499938964844,293.1499938964844,278.54998779296875,33633.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217291831970215,1.0,0.0,0.0,3.557861566543579,3.5578842163085938,8.446395440842025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11211.9482421875,0.0,1415.798583984375,1895.4371337890625,0.0,2671.596435546875,0.8846972584724426,1.0,0.0,3.0,1.0,0.0
17669640,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9245761632919312,0.375969797372818,0.3393661081790924,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9313629269599916,0.3838947713375091,0.3641416728496551,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8064854741096497,0.2491087168455124,0.1754045188426971,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8444388508796692,0.2884930968284607,0.274619847536087,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6476301550865173,0.1282417178153991,0.5864973664283752,284.9978942871094,284.95001220703125,303.310791015625,297.45953369140625,300.1874084472656,297.2235717773437,284.99578857421875,1.0,0.473203182220459,1.0,1.0,0.9362397193908693,1.0,-2.6102330684661865,1.2670775651931765,1.3431556224822998,0.2666690647602081,0.9296809434890748,0.9296809434890748,0.0,83.49361419677734,91.0,70843.1953125,0.0,1381.8536376953125,1.0,278.5414123535156,283.2122802734375,300.4476318359375,305.01666259765625,293.1499938964844,293.1499938964844,278.25,33267.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211013078689575,1.0,0.0,0.0,3.626761913299561,3.626785039901733,8.776702316026785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12079.8505859375,0.0,1487.1533203125,1895.4371337890625,0.0,2665.775146484375,0.8979212641716003,1.0,0.0,3.0,1.0,0.0
17669700,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9199572801589966,0.3751769065856933,0.3389523029327392,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.928062379360199,0.3846431970596313,0.3650771975517273,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8038111925125122,0.2494031488895416,0.1757471561431884,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8417385816574097,0.2887552678585052,0.275054007768631,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6450845003128052,0.1280791759490966,0.5862905979156494,284.8668518066406,284.95001220703125,303.3199768066406,297.4560852050781,300.1906433105469,297.2215881347656,284.865478515625,1.0,0.4743693470954895,1.0,1.0,0.937387228012085,1.0,-2.611867427825928,1.26780104637146,1.3440662622451782,0.2667882442474365,0.8370400667190552,0.8370400667190552,0.0,84.83222198486328,91.0,71437.09375,0.0,1389.9459228515625,1.0,278.2991943359375,283.0717468261719,300.48541259765625,305.224365234375,293.1499938964844,293.1499938964844,278.25,38378.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264099955558777,1.0,0.0,0.0,3.5775821208953857,3.577605724334717,8.540287694813742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11649.4951171875,0.0,1471.52783203125,1895.4371337890625,0.0,2715.05224609375,0.8882366418838501,1.0,0.0,3.0,1.0,0.0
17669760,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9142323136329652,0.3743636608123779,0.3382198810577392,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9236488938331604,0.3853432536125183,0.3657677173614502,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8002553582191467,0.2496604770421981,0.1759552359580993,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8382374048233032,0.2889694273471832,0.275300532579422,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6419274210929871,0.1278811395168304,0.5856924653053284,284.914794921875,284.95001220703125,303.3289794921875,297.45245361328125,300.193359375,297.2187194824219,284.9154052734375,1.0,0.4754663407802582,1.0,1.0,0.9385793805122375,1.0,-2.611579179763794,1.2675654888153076,1.3440135717391968,0.2666452527046203,0.8492968678474426,0.8492968678474426,0.0,86.4430160522461,94.0,71222.578125,0.0,1396.7384033203125,1.0,278.2584533691406,283.11883544921875,300.465576171875,305.1363830566406,293.1499938964844,293.1499938964844,278.54998779296875,38303.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270750641822815,1.0,0.0,0.0,3.503265142440796,3.5032880306243896,8.189159075300267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10828.6142578125,0.0,1392.503173828125,1895.4371337890625,0.0,2721.234375,0.8750180602073669,1.0,0.0,3.0,1.0,0.0
17669820,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9097043871879578,0.3740255832672119,0.3377450406551361,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.920234441757202,0.3863557875156402,0.3666163086891174,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7974720001220703,0.2501687407493591,0.1762552857398986,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8354712128639221,0.2894250750541687,0.2756609916687011,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.639351487159729,0.127798706293106,0.5852948427200317,285.0241394042969,284.95001220703125,303.3377685546875,297.4486083984375,300.1980285644531,297.2196960449219,285.0253295898437,1.0,0.4766034781932831,1.0,1.0,0.93977153301239,1.0,-2.612521409988404,1.267950177192688,1.3445711135864258,0.2666257917881012,0.927900731563568,0.927900731563568,0.0,87.85527801513672,94.0,70672.4765625,0.0,1404.265869140625,1.0,278.4980163574219,283.2366638183594,300.4228820800781,304.93365478515625,293.1499938964844,293.1499938964844,278.54998779296875,33626.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222764134407043,1.0,0.0,0.0,3.5625295639038086,3.5625522136688232,8.468572900710569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11211.501953125,0.0,1420.6815185546875,1895.4371337890625,0.0,2676.67138671875,0.8857282996177673,1.0,0.0,3.0,1.0,0.0
17669880,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.906406581401825,0.3737622797489166,0.3375777006149292,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9179054498672484,0.3874340057373047,0.3676865100860595,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7955538630485535,0.2507466077804565,0.1766908317804336,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8335096836090088,0.2899494171142578,0.2761998772621155,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6374386548995972,0.1277729719877243,0.585335910320282,284.998046875,284.95001220703125,303.34637451171875,297.4446105957031,300.203125,297.22174072265625,284.9959716796875,1.0,0.4778472185134887,1.0,1.0,0.9409636855125428,1.0,-2.615391969680786,1.2692954540252686,1.346096396446228,0.2668643891811371,0.9313631653785706,0.9313631653785706,0.0,89.05422973632812,97.0,70872.0390625,0.0,1413.390625,1.0,278.5414428710937,283.2078857421875,300.43341064453125,305.0043640136719,293.1499938964844,293.1499938964844,278.25,33250.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217073678970337,1.0,0.0,0.0,3.631688356399536,3.631711721420288,8.800562909527798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12081.2265625,0.0,1492.419189453125,1895.4371337890625,0.0,2671.394287109375,0.8990203142166138,1.0,0.0,3.0,1.0,0.0
