time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9025367498397828,0.3730143010616302,0.3372065424919128,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9149042963981628,0.3881737291812897,0.3686187267303467,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7930976748466492,0.251074880361557,0.1770600527524948,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8310557007789612,0.2902225852012634,0.2766486704349518,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.6351885795593262,0.127640888094902,0.58528733253479,284.86676025390625,284.95001220703125,303.35479736328125,297.4404296875,300.2060241699219,297.2198486328125,284.86529541015625,1.0,0.479096919298172,1.0,1.0,0.9421558380126952,1.0,-2.61738395690918,1.2701969146728516,1.3471871614456177,0.267029732465744,0.8385562896728516,0.8385562896728516,0.0,90.45694732666016,97.0,71480.5390625,0.0,1422.2777099609375,1.0,278.299072265625,283.0667419433594,300.4703674316406,305.2119445800781,293.1499938964844,293.1499938964844,278.25,38328.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270713090896606,1.0,0.0,0.0,3.5835747718811035,3.5835983753204346,8.568922567064874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11652.5419921875,0.0,1477.6239013671875,1895.4371337890625,0.0,2721.19921875,0.8895449638366699,1.0,0.0,3.0,1.0,0.0
17670000,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8977944850921631,0.3722403645515442,0.3365138471126556,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9109781980514526,0.3888614177703857,0.3693006634712219,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7898476123809814,0.2513634264469147,0.1772919595241546,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8278740048408508,0.2904441952705383,0.2769055366516113,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6323858499526978,0.1274686902761459,0.5848248600959778,284.9143371582031,284.95001220703125,303.3630676269531,297.43609619140625,300.2084350585937,297.2170104980469,284.9150695800781,1.0,0.4802648425102234,1.0,1.0,0.943347990512848,1.0,-2.6173970699310303,1.2701143026351929,1.347282648086548,0.2669301629066467,0.8504197001457214,0.8504197001457214,0.0,92.12359619140624,100.0,71266.90625,0.0,1429.72998046875,1.0,278.2583923339844,283.1136474609375,300.44976806640625,305.12353515625,293.1499938964844,293.1499938964844,278.54998779296875,38306.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277906179428101,1.0,0.0,0.0,3.509033441543579,3.509056329727173,8.216148899009568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10829.91015625,0.0,1398.512451171875,1895.4371337890625,0.0,2727.887939453125,0.8762928247451782,1.0,0.0,3.0,1.0,0.0
17670060,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8939588069915771,0.3719413578510284,0.3360753655433655,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9080033302307128,0.3898661434650421,0.3701410591602325,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7873240113258362,0.2519057989120483,0.1776158362627029,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8253515958786011,0.2909091114997864,0.2772753238677978,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6300857663154602,0.127409428358078,0.5845447182655334,285.0242614746094,284.95001220703125,303.3712158203125,297.4316711425781,300.2128295898437,297.2180480957031,285.0255126953125,1.0,0.4814622402191162,1.0,1.0,0.9445513486862184,1.0,-2.61860728263855,1.270634651184082,1.347972750663757,0.2669489085674286,0.9294015169143676,0.9294015169143676,0.0,93.58357238769533,100.0,70718.515625,0.0,1437.85546875,1.0,278.4981689453125,283.2319030761719,300.4063720703125,304.9201354980469,293.1499938964844,293.1499938964844,278.54998779296875,33626.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230272531509399,1.0,0.0,0.0,3.56845760345459,3.5684802532196045,8.496779742017679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11214.0595703125,0.0,1426.967041015625,1895.4371337890625,0.0,2683.637451171875,0.8870450258255005,1.0,0.0,3.0,1.0,0.0
17670120,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8911039233207703,0.371718168258667,0.3359443247318268,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9060233235359192,0.3909381628036499,0.3712062835693359,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7856166958808899,0.252518743276596,0.1780765801668167,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8235695958137512,0.2914435267448425,0.2778247594833374,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6283785104751587,0.1274048835039138,0.5846913456916809,284.9986572265625,284.95001220703125,303.37921142578125,297.4270935058594,300.2176818847656,297.22021484375,284.99658203125,1.0,0.4827577173709869,1.0,1.0,0.9457546472549438,1.0,-2.621736526489258,1.2721107006072998,1.3496259450912476,0.2672244012355804,0.9333407878875732,0.9333407878875732,0.0,94.8218002319336,103.0,70922.8203125,0.0,1447.5574951171875,1.0,278.54150390625,283.2034912109375,300.4162292480469,304.99041748046875,293.1499938964844,293.1499938964844,278.25,33236.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224871754646301,1.0,0.0,0.0,3.637782573699951,3.637805938720703,8.830123192637984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12085.587890625,0.0,1499.0123291015625,1895.4371337890625,0.0,2678.62646484375,0.9003864526748657,1.0,0.0,3.0,1.0,0.0
17670180,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8876414895057678,0.3710102438926697,0.3356101810932159,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9035154581069946,0.3916675150394439,0.3721321225166321,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7834281921386719,0.2528794705867767,0.1784702837467193,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8213344216346741,0.2917241752147674,0.2782831192016601,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6263605952262878,0.127292051911354,0.5847387909889221,284.86688232421875,284.95001220703125,303.3871154785156,297.42242431640625,300.2203674316406,297.2183837890625,284.8653259277344,1.0,0.4840520918369293,1.0,1.0,0.9469579458236694,1.0,-2.623969793319702,1.2731338739395142,1.350835919380188,0.2674252986907959,0.8403359651565552,0.8403359651565552,0.0,96.25707244873048,103.0,71545.2109375,0.0,1456.9593505859375,1.0,278.2989196777344,283.0615234375,300.45269775390625,305.1981506347656,293.1499938964844,293.1499938964844,278.25,38276.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278830647468567,1.0,0.0,0.0,3.590815782546997,3.5908396244049072,8.60358738918876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11658.34375,0.0,1485.0738525390625,1895.4371337890625,0.0,2728.74755859375,0.8911322355270386,1.0,0.0,3.0,1.0,0.0
17670240,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8833078742027283,0.3702713847160339,0.3349519968032837,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9002432823181152,0.3923419117927551,0.3728031516075134,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7805107235908508,0.2531984746456146,0.178724467754364,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8184015154838562,0.2919504642486572,0.2785463035106659,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6238099932670593,0.1271367073059082,0.5843617916107178,284.9139404296875,284.95001220703125,303.3949279785156,297.41766357421875,300.2225952148437,297.215576171875,284.9147644042969,1.0,0.4852582216262817,1.0,1.0,0.9481613039970398,1.0,-2.6241893768310547,1.273155927658081,1.3510334491729736,0.267358124256134,0.8517391681671143,0.8517391681671143,0.0,97.9523696899414,106.0,71331.3203125,0.0,1464.836181640625,1.0,278.2583312988281,283.10809326171875,300.4316711425781,305.1095275878906,293.1499938964844,293.1499938964844,278.54998779296875,38308.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286386728286743,1.0,0.0,0.0,3.516083002090454,3.516106128692627,8.24919425213011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10833.498046875,0.0,1405.8594970703125,1895.4371337890625,0.0,2735.77685546875,0.8778476119041443,1.0,0.0,3.0,1.0,0.0
17670300,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8798220157623291,0.3700082302093506,0.3345457911491394,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8977214694023132,0.393339067697525,0.3736342191696167,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7782674431800842,0.2537751495838165,0.1790713369846344,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8160644769668579,0.2924229800701141,0.2789224684238434,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6216949820518494,0.127093568444252,0.5841588973999023,285.0245056152344,284.95001220703125,303.4026794433594,297.412841796875,300.2268371582031,297.2167053222656,285.0257873535156,1.0,0.4864885210990906,1.0,1.0,0.9493646025657654,1.0,-2.625593900680542,1.2737754583358765,1.3518184423446655,0.2674078941345215,0.9311509728431702,0.9311509728431702,0.0,99.43621826171876,106.0,70781.9140625,0.0,1473.366455078125,1.0,278.49835205078125,283.2269287109375,300.3878173828125,304.9056091308594,293.1499938964844,293.1499938964844,278.54998779296875,33631.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238958120346069,1.0,0.0,0.0,3.575472831726074,3.575495719909668,8.530220156899304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11218.7744140625,0.0,1434.46142578125,1895.4371337890625,0.0,2691.69873046875,0.8886091709136963,1.0,0.0,3.0,1.0,0.0
17670360,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8772553205490112,0.3698229789733886,0.334447979927063,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8960344195365906,0.3944064974784851,0.3746945858001709,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7767879366874695,0.2544241547584533,0.179557129740715,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8144237399101257,0.2929666340351105,0.2794805467128753,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6201234459877014,0.1271046847105026,0.584379255771637,284.9993896484375,284.95001220703125,303.4103698730469,297.4079284667969,300.2315979003906,297.2189636230469,284.9973449707031,1.0,0.4878131151199341,1.0,1.0,0.9505926966667176,1.0,-2.628926992416382,1.2753536701202393,1.3535733222961426,0.2677136659622192,0.9355892539024352,0.9355892539024352,0.0,100.6927490234375,109.0,70990.0546875,0.0,1483.4918212890625,1.0,278.54156494140625,283.1988830566406,300.39727783203125,304.9755859375,293.1499938964844,293.1499938964844,278.25,33226.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233712911605835,1.0,0.0,0.0,3.644896507263184,3.644919872283936,8.864693086252373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12092.267578125,0.0,1506.77880859375,1895.4371337890625,0.0,2686.829833984375,0.9019883871078492,1.0,0.0,3.0,1.0,0.0
17670420,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8741396069526672,0.36915323138237,0.3341484069824219,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8938332200050354,0.3951279819011688,0.3756152987480163,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7748708128929138,0.2548185288906097,0.1799755990505218,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.81234210729599,0.2932544648647308,0.2799473106861114,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6182429790496826,0.1270066499710083,0.5844972729682922,284.8670349121094,284.95001220703125,303.4179992675781,297.40301513671875,300.2342224121094,297.2172241210937,284.8653564453125,1.0,0.4891335666179657,1.0,1.0,0.9518208503723145,1.0,-2.631359815597534,1.2764768600463867,1.354883074760437,0.2679452300071716,0.8423781394958496,0.8423781394958496,0.0,102.1427230834961,109.0,71627.5703125,0.0,1493.28515625,1.0,278.2987670898437,283.05596923828125,300.4334716796875,305.1838073730469,293.1499938964844,293.1499938964844,278.25,38220.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287875056266785,1.0,0.0,0.0,3.599212408065796,3.599236249923706,8.643870046398661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11666.6142578125,0.0,1493.77783203125,1895.4371337890625,0.0,2737.161376953125,0.8929764628410339,1.0,0.0,3.0,1.0,0.0
17670480,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8702214360237122,0.3684474229812622,0.3335224390029907,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8908617496490479,0.3957918584346771,0.376277357339859,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7722755670547485,0.2551692426204681,0.1802524924278259,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8095569014549255,0.2934852242469787,0.2802160382270813,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6158120036125183,0.1268643587827682,0.584184467792511,284.9135131835937,284.95001220703125,303.42559814453125,297.39801025390625,300.236328125,297.2144775390625,284.9144287109375,1.0,0.4903625249862671,1.0,1.0,0.9530489444732666,1.0,-2.6317529678344727,1.276585817337036,1.3551671504974363,0.2679064869880676,0.8532553911209106,0.8532553911209106,0.0,103.85192108154295,112.0,71412.8515625,0.0,1501.4853515625,1.0,278.2582702636719,283.1021728515625,300.41229248046875,305.09521484375,293.1499938964844,293.1499938964844,278.54998779296875,38311.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295707106590271,1.0,0.0,0.0,3.5242435932159424,3.5242667198181152,8.287530022244027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10839.1220703125,0.0,1414.409912109375,1895.4371337890625,0.0,2744.44970703125,0.87964928150177,1.0,0.0,3.0,1.0,0.0
17670540,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8670855760574341,0.3682189285755157,0.3331465423107147,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8885853886604309,0.3967852294445038,0.3771016299724579,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7703021168708801,0.2557820677757263,0.1806230396032333,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8073245286941528,0.2939656376838684,0.2805981040000915,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6137682199478149,0.1268343329429626,0.5840413570404053,285.0247802734375,284.95001220703125,303.4331970214844,297.3930358886719,300.2405700683594,297.2156982421875,285.026123046875,1.0,0.4916130602359772,1.0,1.0,0.9542770385742188,1.0,-2.633326768875122,1.277290105819702,1.35603666305542,0.2679833769798279,0.9331620335578918,0.9331620335578918,0.0,105.34706115722656,112.0,70861.8671875,0.0,1510.34033203125,1.0,278.49853515625,283.2216491699219,300.3681640625,304.8908996582031,293.1499938964844,293.1499938964844,278.54998779296875,33637.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248395323753357,1.0,0.0,0.0,3.5835530757904053,3.583575963973999,8.568818543608359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11225.7548828125,0.0,1443.1402587890625,1895.4371337890625,0.0,2700.461181640625,0.8904129862785339,1.0,0.0,3.0,1.0,0.0
17670600,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8648040890693665,0.3680710792541504,0.3330808281898498,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8870946168899536,0.3978527784347534,0.3781606554985046,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7690415978431702,0.2564693391323089,0.1811349987983703,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8057708740234375,0.2945194542407989,0.2811649143695831,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6122474670410156,0.1268587857484817,0.5843214988708496,285.000244140625,284.95001220703125,303.4407958984375,297.3880310058594,300.2453918457031,297.2181396484375,284.9981994628906,1.0,0.4929566979408264,1.0,1.0,0.9555051922798156,1.0,-2.636847972869873,1.278963923454285,1.3578839302062988,0.2683198153972626,0.938213348388672,0.938213348388672,0.0,106.61090850830078,115.0,71074.78125,0.0,1520.829833984375,1.0,278.5416259765625,283.19403076171875,300.3774719238281,304.9609069824219,293.1499938964844,293.1499938964844,278.25,33214.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243224024772644,1.0,0.0,0.0,3.653134822845459,3.65315842628479,8.904810897547577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12101.8876953125,0.0,1515.7998046875,1895.4371337890625,0.0,2695.658935546875,0.9038363099098206,1.0,0.0,3.0,1.0,0.0
17670660,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8620216250419617,0.3674385845661163,0.3328149318695068,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8851283192634583,0.3985712826251983,0.3790805041790008,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7673782110214233,0.2568994164466858,0.1815794706344604,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8037828207015991,0.2948153018951416,0.2816406190395355,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6104005575180054,0.1267734616994857,0.5844985246658325,284.8672180175781,284.95001220703125,303.44842529296875,297.3830261230469,300.2480773925781,297.21649169921875,284.8654479980469,1.0,0.494295060634613,1.0,1.0,0.9567633867263794,1.0,-2.6394710540771484,1.280182123184204,1.3592889308929443,0.2685812711715698,0.8447407484054565,0.8447407484054565,0.0,108.0664291381836,115.0,71728.8125,0.0,1530.97119140625,1.0,278.2985534667969,283.0500793457031,300.41363525390625,305.1698913574219,293.1499938964844,293.1499938964844,278.25,38157.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297523856163025,1.0,0.0,0.0,3.608822107315064,3.6088461875915527,8.690089430274384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11677.8271484375,0.0,1503.7945556640625,1895.4371337890625,0.0,2746.140869140625,0.8950905203819275,1.0,0.0,3.0,1.0,0.0
17670720,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8584927916526794,0.3667645454406738,0.3322199285030365,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8824352622032166,0.3992294371128082,0.3797378838062286,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7650773525238037,0.2572836279869079,0.1818801909685135,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8011224865913391,0.2950511574745178,0.2819152474403381,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6079955101013184,0.1266422867774963,0.584239661693573,284.9129943847656,284.95001220703125,303.4560852050781,297.3780822753906,300.250244140625,297.2138366699219,284.9140625,1.0,0.4955401718616485,1.0,1.0,0.9580215811729432,1.0,-2.640029191970825,1.280373215675354,1.3596559762954712,0.2685701549053192,0.8550113439559937,0.8550113439559937,0.0,109.78243255615234,118.0,71513.578125,0.0,1539.4599609375,1.0,278.2582092285156,283.0958557128906,300.3925170898437,305.08160400390625,293.1499938964844,293.1499938964844,278.54998779296875,38315.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305583000183105,1.0,0.0,0.0,3.533639669418335,3.533663034439087,8.331780918524601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10847.298828125,0.0,1424.294189453125,1895.4371337890625,0.0,2753.643798828125,0.8817232251167297,1.0,0.0,3.0,1.0,0.0
17670780,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8556805849075317,0.3665701150894165,0.3318732678890228,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8803880214691162,0.4002241194248199,0.3805597722530365,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7633492946624756,0.2579347491264343,0.1822756230831146,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7990372776985168,0.2955403923988342,0.2823036909103393,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6060014963150024,0.1266237944364547,0.5841472744941711,285.0251159667969,284.95001220703125,303.4638061523437,297.3731384277344,300.2546081542969,297.2151794433594,285.0265197753906,1.0,0.4968056082725525,1.0,1.0,0.9592797756195068,1.0,-2.641766309738159,1.2811589241027832,1.3606072664260864,0.2686733305454254,0.9354981780052184,0.9354981780052184,0.0,111.282958984375,118.0,70960.890625,0.0,1548.6136474609375,1.0,278.498779296875,283.21612548828125,300.348388671875,304.8771667480469,293.1499938964844,293.1499938964844,278.54998779296875,33645.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258331418037415,1.0,0.0,0.0,3.5928354263305664,3.59285855293274,8.613267823420756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11235.63671875,0.0,1453.156982421875,1895.4371337890625,0.0,2709.69140625,0.8924861550331116,1.0,0.0,3.0,1.0,0.0
17670840,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8536602854728699,0.3664593994617462,0.3318390846252441,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8790804743766785,0.4012967348098755,0.3816220462322235,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7622880339622498,0.2586625218391418,0.182815134525299,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7976358532905579,0.2961055338382721,0.2828801274299621,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6045560836791992,0.1266603171825409,0.5844797492027283,285.0012512207031,284.95001220703125,303.4715881347656,297.3682556152344,300.2596130371094,297.2177734375,284.99920654296875,1.0,0.4981640577316284,1.0,1.0,0.9605379700660706,1.0,-2.6454737186431885,1.282925724983215,1.3625481128692627,0.2690382301807403,0.9412394165992736,0.9412394165992736,0.0,112.54888916015624,121.0,71179.09375,0.0,1559.4522705078125,1.0,278.54168701171875,283.1889953613281,300.3577575683594,304.94744873046875,293.1499938964844,293.1499938964844,278.25,33202.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253179788589478,1.0,0.0,0.0,3.662553548812866,3.662577152252197,8.950787560024764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12114.962890625,0.0,1526.1751708984375,1895.4371337890625,0.0,2704.905029296875,0.9059545397758484,1.0,0.0,3.0,1.0,0.0
17670900,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8511779308319092,0.3658634424209595,0.3316062986850738,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8773291707038879,0.4020161926746368,0.3825451135635376,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7608518004417419,0.2591298818588257,0.1832868605852127,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7958384156227112,0.2964103817939758,0.2833656072616577,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6028156876564026,0.1265865266323089,0.5847097039222717,284.8674621582031,284.95001220703125,303.4794616699219,297.3634338378906,300.2624816894531,297.2162780761719,284.86553955078125,1.0,0.499517023563385,1.0,1.0,0.9617961645126344,1.0,-2.6482863426208496,1.2842402458190918,1.3640462160110474,0.2693311870098114,0.8475002646446228,0.8475002646446228,0.0,114.0059585571289,121.0,71852.609375,0.0,1569.932861328125,1.0,278.2983093261719,283.0438537597656,300.39410400390625,305.1575622558594,293.1499938964844,293.1499938964844,278.25,38082.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830756664276123,1.0,0.0,0.0,3.6198811531066895,3.6199052333831774,8.743431862967554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11692.8916015625,0.0,1515.3726806640625,1895.4371337890625,0.0,2755.49072265625,0.8975244760513306,1.0,0.0,3.0,1.0,0.0
17670960,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8479927182197571,0.3652195930480957,0.331041008234024,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8748860955238342,0.4026707112789154,0.3832004368305206,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7588101625442505,0.2595483660697937,0.1836120784282684,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7933962345123291,0.296651691198349,0.2836466431617737,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6005309820175171,0.1264651268720626,0.5844985246658325,284.9124450683594,284.95001220703125,303.4874267578125,297.35870361328125,300.2648620605469,297.2136535644531,284.91357421875,1.0,0.5007753372192383,1.0,1.0,0.9630705714225768,1.0,-2.6490039825439453,1.284511923789978,1.3644921779632568,0.2693477869033813,0.8570703268051147,0.8570703268051147,0.0,115.72638702392578,109.0,71637.8671875,0.0,1578.700439453125,1.0,278.25811767578125,283.08905029296875,300.3732604980469,305.0699462890625,293.1499938964844,293.1499938964844,278.54998779296875,38312.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831581711769104,1.0,0.0,0.0,3.5445806980133057,3.5446040630340576,8.383454996874207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10858.93359375,0.0,1435.816650390625,1895.4371337890625,0.0,2763.175048828125,0.8841329216957092,1.0,0.0,3.0,1.0,0.0
17671020,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8488655686378479,0.3650607466697693,0.3306395411491394,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8767635822296143,0.4036691784858703,0.3839338719844818,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7603971362113953,0.2602406144142151,0.1839682906866073,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7948964238166809,0.2971517741680145,0.2839542329311371,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.6013368368148804,0.1264591664075851,0.584036111831665,285.0246276855469,284.95001220703125,303.4954833984375,297.3540344238281,300.2694396972656,297.21514892578125,285.0259704589844,1.0,0.5000869035720825,1.0,1.0,0.9643450379371644,1.0,-2.64980697631836,1.2848305702209473,1.364976406097412,0.2693535387516022,0.9375126957893372,0.9375126957893372,0.0,114.98184967041016,109.0,71062.140625,0.0,1576.459228515625,1.0,278.4990234375,283.2095947265625,300.3293151855469,304.8650207519531,293.1499938964844,293.1499938964844,278.54998779296875,33678.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268534541130066,1.0,0.0,0.0,3.60311222076416,3.603135347366333,8.662612458465446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11246.3173828125,0.0,1464.477783203125,1895.4371337890625,0.0,2719.174072265625,0.8947864770889282,1.0,0.0,3.0,1.0,0.0
17671080,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.852574348449707,0.3649999499320984,0.3305106163024902,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8816428184509277,0.4047563076019287,0.3848652839660644,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7645470499992371,0.2610216736793518,0.1844375729560852,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7991337776184082,0.2977388203144073,0.2844063937664032,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6043143272399902,0.1265196353197097,0.5837863683700562,285.00018310546875,284.95001220703125,303.5036926269531,297.3495178222656,300.2747497558594,297.218017578125,284.9979858398437,1.0,0.4987190365791321,1.0,1.0,0.9656194448471068,1.0,-2.652033805847168,1.2858604192733765,1.3661733865737915,0.2695356011390686,0.9426307678222656,0.9426307678222656,0.0,112.67756652832033,97.0,71247.9921875,0.0,1569.1519775390625,1.0,278.5417785644531,283.18243408203125,300.33868408203125,304.9337158203125,293.1499938964844,293.1499938964844,278.25,33260.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826290488243103,1.0,0.0,0.0,3.67139744758606,3.6714212894439697,8.994066433842818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12122.4296875,0.0,1536.490478515625,1895.4371337890625,0.0,2713.94140625,0.9079768657684326,1.0,0.0,3.0,1.0,0.0
17671140,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8574338555335999,0.3644682168960571,0.3301628828048706,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8878355026245117,0.4054970741271972,0.3856306672096252,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7698221206665039,0.2615524232387543,0.1848209053277969,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8045381903648376,0.2980751395225525,0.2847424149513244,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6081873178482056,0.1264837682247162,0.5833252668380737,284.8651428222656,284.95001220703125,303.5120544433594,297.3450927734375,300.2779541015625,297.21685791015625,284.8631286621094,1.0,0.4967186748981476,1.0,1.0,0.9668938517570496,1.0,-2.653072595596313,1.286292552947998,1.366779923439026,0.2696056663990021,0.8474462032318115,0.8474462032318115,0.0,109.67123413085938,97.0,71882.3671875,0.0,1557.0008544921875,1.0,278.29815673828125,283.0368347167969,300.375,305.1415710449219,293.1499938964844,293.1499938964844,278.25,38194.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831636369228363,1.0,0.0,0.0,3.626566410064697,3.6265904903411865,8.775756441536942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11691.75,0.0,1523.56494140625,1895.4371337890625,0.0,2763.68359375,0.8990675210952759,1.0,0.0,3.0,1.0,0.0
17671200,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8629739880561829,0.3639038205146789,0.3294701278209686,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8948332071304321,0.4061850905418396,0.3861092031002044,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7757861018180847,0.2620491087436676,0.185045912861824,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8105135560035706,0.2983608245849609,0.2848569452762604,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6124933362007141,0.1264162063598632,0.5823615789413452,284.9100341796875,284.95001220703125,303.5205993652344,297.3407897949219,300.28076171875,297.21466064453125,284.91119384765625,1.0,0.4941389262676239,1.0,1.0,0.9681682586669922,1.0,-2.6518373489379883,1.2855943441390991,1.3662430047988892,0.2693753838539123,0.8561551570892334,0.8561551570892334,0.0,106.23846435546876,85.0,71615.2421875,0.0,1539.7674560546875,1.0,278.258056640625,283.0829772949219,300.35418701171875,305.0506286621094,293.1499938964844,293.1499938964844,278.54998779296875,38470.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323233127593994,1.0,0.0,0.0,3.547779560089112,3.5478031635284424,8.398593536185217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10849.580078125,0.0,1440.3546142578125,1895.4371337890625,0.0,2770.084228515625,0.8849591612815857,1.0,0.0,3.0,1.0,0.0
17671260,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8706570863723755,0.3638361394405365,0.3290173709392547,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9039832949638368,0.4072325229644775,0.3867466449737549,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7836579084396362,0.2628344893455505,0.1853624284267425,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8180134296417236,0.2989191114902496,0.2850781679153442,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6179502606391907,0.1264780312776565,0.5815335512161255,285.0228576660156,284.95001220703125,303.529296875,297.3366394042969,300.28594970703125,297.2167358398437,285.0242004394531,1.0,0.4912056624889374,1.0,1.0,0.969408929347992,1.0,-2.6517019271850586,1.2854537963867188,1.3662481307983398,0.2692469656467438,0.9363152384757996,0.9363152384757996,0.0,102.05143737792967,85.0,71013.171875,0.0,1520.65625,1.0,278.49908447265625,283.2047119140625,300.3104248046875,304.84326171875,293.1499938964844,293.1499938964844,278.54998779296875,33784.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274295330047607,1.0,0.0,0.0,3.604374885559082,3.604398012161255,8.668684472468158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11233.47265625,0.0,1466.6322021484375,1895.4371337890625,0.0,2724.5302734375,0.8951674103736877,1.0,0.0,3.0,1.0,0.0
17671320,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8808120489120483,0.3638664484024048,0.3288750052452087,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9163774251937866,0.4083718061447143,0.3876262009143829,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7937101125717163,0.2637099325656891,0.1858235448598861,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8272917866706848,0.299567312002182,0.285487025976181,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6246848702430725,0.1266102194786071,0.5811236500740051,284.9989624023437,284.95001220703125,303.5381774902344,297.3326721191406,300.2918701171875,297.2201538085937,284.99688720703125,1.0,0.4880796074867248,1.0,1.0,0.9706496596336364,1.0,-2.653529167175293,1.2862907648086548,1.3672384023666382,0.2693760097026825,0.9412859678268432,0.9412859678268432,0.0,97.20917510986328,73.0,71186.515625,0.0,1501.2679443359375,1.0,278.5417785644531,283.1783752441406,300.3204650878906,304.91119384765625,293.1499938964844,293.1499938964844,278.25,33345.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267306685447693,1.0,0.0,0.0,3.6713366508483887,3.671360492706299,8.993768574327987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12106.177734375,0.0,1537.0614013671875,1895.4371337890625,0.0,2718.032470703125,0.908027708530426,1.0,0.0,3.0,1.0,0.0
17671380,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8920639157295227,0.3634261190891266,0.3285351991653442,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9307199120521544,0.4091625511646271,0.3883623480796814,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8047364354133606,0.2643319070339203,0.186214417219162,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8374689817428589,0.299963891506195,0.285802960395813,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.632016658782959,0.1266470998525619,0.5806196928024292,284.8650817871094,284.95001220703125,303.5473022460937,297.328857421875,300.2956848144531,297.2194519042969,284.8632507324219,1.0,0.4847264289855957,1.0,1.0,0.9718903303146362,1.0,-2.654465436935425,1.2866777181625366,1.3677877187728882,0.2694325447082519,0.8466445803642273,0.8466445803642273,0.0,92.24111938476562,73.0,71814.859375,0.0,1480.06689453125,1.0,278.29815673828125,283.0340576171875,300.3576965332031,305.119140625,293.1499938964844,293.1499938964844,278.25,38271.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319807052612305,1.0,0.0,0.0,3.625141143798828,3.625165462493897,8.768860197960748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11675.072265625,0.0,1522.5699462890625,1895.4371337890625,0.0,2766.89208984375,0.8988100290298462,1.0,0.0,3.0,1.0,0.0
17671440,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9039969444274902,0.3629501163959503,0.3278667330741882,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.945792317390442,0.4098993241786957,0.388827383518219,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8159343600273132,0.2649178504943847,0.1864580661058426,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.848444938659668,0.300308346748352,0.2859138548374176,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6398772597312927,0.1266510188579559,0.5796974301338196,284.91064453125,284.95001220703125,303.556640625,297.3252258300781,300.2991027832031,297.2176513671875,284.9117736816406,1.0,0.4811048507690429,1.0,1.0,0.973131000995636,1.0,-2.6533408164978027,1.2860403060913086,1.367300510406494,0.2692176401615143,0.855961263179779,0.855961263179779,0.0,87.29793548583984,61.0,71557.3125,0.0,1456.178955078125,1.0,278.2580871582031,283.0805053710937,300.3378601074219,305.0294189453125,293.1499938964844,293.1499938964844,278.54998779296875,38475.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326037526130676,1.0,0.0,0.0,3.5467522144317627,3.5467758178710938,8.393730013267486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10836.8232421875,0.0,1439.3043212890625,1895.4371337890625,0.0,2772.697021484375,0.8847454190254211,1.0,0.0,3.0,1.0,0.0
17671500,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9199758172035216,0.3629607558250427,0.3274444937705993,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9629745483398438,0.410992830991745,0.3894630074501037,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8288536667823792,0.2657886743545532,0.1868012100458145,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8621621131896973,0.3009216487407684,0.2861424386501312,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.649766743183136,0.1267796158790588,0.578960657119751,285.02362060546875,284.95001220703125,303.56622314453125,297.3218078613281,300.3049011230469,297.2200622558594,285.0249938964844,1.0,0.4773701429367065,1.0,1.0,0.9743716716766356,1.0,-2.6534438133239746,1.286022067070007,1.3674218654632568,0.2691194415092468,0.9364339113235474,0.9364339113235474,0.0,81.94520568847656,61.0,70964.703125,0.0,1432.1092529296875,1.0,278.4990539550781,283.2022705078125,300.2950744628906,304.8236694335937,293.1499938964844,293.1499938964844,278.54998779296875,33771.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276715278625488,1.0,0.0,0.0,3.603737354278565,3.603760480880737,8.665617770020617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11221.7158203125,0.0,1465.84326171875,1895.4371337890625,0.0,2726.7802734375,0.8950203657150269,1.0,0.0,3.0,1.0,0.0
17671560,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9408528804779052,0.363063633441925,0.3273351788520813,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9816795587539672,0.4121744632720947,0.3903484642505646,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8448243737220764,0.2667444348335266,0.1872936785221099,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8796291947364807,0.3016210198402405,0.2865655124187469,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6625856161117554,0.1269737035036087,0.5786689519882202,284.9999694824219,284.95001220703125,303.5760498046875,297.318603515625,300.3114624023437,297.2237854003906,284.9979248046875,1.0,0.4736292660236358,1.0,1.0,0.9756025075912476,1.0,-2.655581474304199,1.2870174646377563,1.3685641288757324,0.269287645816803,0.9418547749519348,0.9418547749519348,0.0,76.200439453125,49.0,71150.140625,0.0,1408.9754638671875,1.0,278.5417785644531,283.1760559082031,300.3060913085937,304.893310546875,293.1499938964844,293.1499938964844,278.25,33318.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269546031951904,1.0,0.0,0.0,3.6712942123413086,3.6713180541992174,8.993561095849145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12095.630859375,0.0,1536.8056640625,1895.4371337890625,0.0,2720.11474609375,0.9080074429512024,1.0,0.0,3.0,1.0,0.0
17671620,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9627676606178284,0.3626928031444549,0.3270342648029327,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.998883843421936,0.413001537322998,0.39095339179039,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8632620573043823,0.2674400806427002,0.1877191513776779,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8995346426963806,0.3020635843276977,0.2869014739990234,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6774980425834656,0.1270680278539657,0.5783101916313171,284.8660888671875,284.95001220703125,303.586181640625,297.31561279296875,300.3158569335937,297.2232666015625,284.8641967773437,1.0,0.4697934687137604,1.0,1.0,0.9768333435058594,1.0,-2.6566569805145264,1.2874691486358645,1.3691877126693726,0.2694113254547119,0.847582995891571,0.847582995891571,0.0,70.58075714111328,49.0,71796.0703125,0.0,1384.972900390625,1.0,278.29815673828125,283.0313415527344,300.34442138671875,305.10333251953125,293.1499938964844,293.1499938964844,278.25,38205.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322111964225769,1.0,0.0,0.0,3.626468420028688,3.626492500305176,8.775281798989454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11668.7890625,0.0,1523.5439453125,1895.4371337890625,0.0,2769.03955078125,0.8990742564201355,1.0,0.0,3.0,1.0,0.0
17671680,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.97328782081604,0.3622192144393921,0.3264870345592499,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.414350152015686,0.3794533610343933,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8738597631454468,0.2680469453334808,0.1880625188350677,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9108887314796448,0.3024022281169891,0.2871218621730804,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6857433319091797,0.1270861327648162,0.5779680013656616,284.897216796875,284.95001220703125,303.5965881347656,297.3128967285156,300.3207092285156,297.2242736816406,284.8970031738281,1.0,0.4649532437324524,1.0,1.0,0.9780641794204712,1.0,-2.638991355895996,1.2785470485687256,1.3604443073272705,0.2673907279968261,0.8457462191581726,0.8457462191581726,0.0,67.44845581054688,52.0,71193.7890625,0.0,1347.5732421875,1.0,278.2580871582031,283.068115234375,300.3247375488281,305.0058898925781,293.1499938964844,293.1499938964844,278.54998779296875,39029.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327478766441345,1.0,0.0,0.0,3.537914991378784,3.5379385948181152,8.351954079444113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10779.7529296875,0.0,1433.9749755859375,1895.4371337890625,0.0,2774.040283203125,0.882842481136322,1.0,0.0,3.0,1.0,0.0
17671740,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9804769158363342,0.3621890842914581,0.3261716663837433,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.4170846045017242,0.3700891733169555,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8820132613182068,0.2689124941825866,0.1885095834732055,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.920007824897766,0.3029833734035492,0.2874661386013031,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6918488144874573,0.1272144466638565,0.5779026746749878,285.00640869140625,284.95001220703125,303.6072998046875,297.3104248046875,300.331787109375,297.23663330078125,285.00689697265625,1.0,0.4618137180805206,1.0,1.0,0.979295015335083,1.0,-2.6255483627319336,1.2717851400375366,1.353763222694397,0.2655794024467468,0.9183543920516968,0.9183543920516968,0.0,65.27973175048828,52.0,70259.140625,0.0,1320.4251708984375,1.0,278.4985046386719,283.1927795410156,300.2785339355469,304.7733154296875,293.1499938964844,293.1499938964844,278.54998779296875,34482.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270933628082275,1.0,0.0,0.0,3.575479984283448,3.57550311088562,8.530255399818998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11110.3515625,0.0,1440.7122802734375,1895.4371337890625,0.0,2721.40478515625,0.8893231749534607,1.0,0.0,3.0,1.0,0.0
