time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9864646792411804,0.3622389435768127,0.3261833786964416,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,0.4204093217849731,0.3623346090316772,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.889406681060791,0.2698502242565155,0.1891201883554458,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9283143281936646,0.3036382496356964,0.2880240678787231,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6972952485084534,0.1274030655622482,0.5784024000167847,284.9768981933594,284.95001220703125,303.61834716796875,297.3081970214844,300.3455505371094,297.2539367675781,284.9750366210937,1.0,0.4593929052352905,1.0,1.0,0.9805258512496948,1.0,-2.616436004638672,1.267171859741211,1.349264144897461,0.2643765807151794,0.9127457737922668,0.9127457737922668,0.0,63.56623840332031,55.0,70127.1875,0.0,1301.0830078125,1.0,278.5415344238281,283.16680908203125,300.28759765625,304.8197021484375,293.1499938964844,293.1499938964844,278.25,34313.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254083395004272,1.0,0.0,0.0,3.624656438827514,3.6246800422668457,8.76651540693274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11910.2998046875,0.0,1492.624267578125,1895.4371337890625,0.0,2705.744384765625,0.8981253504753113,1.0,0.0,3.0,1.0,0.0
17671860,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9906931519508362,0.3618462085723877,0.3260141015052795,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9990000128746032,0.4236620962619781,0.3564779162406921,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8952816724777222,0.2705386579036712,0.189666673541069,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9348121881484984,0.3040457963943481,0.2884989082813263,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7015404105186462,0.1275012493133545,0.578879177570343,284.85467529296875,284.95001220703125,303.6297302246094,297.3062744140625,300.3582763671875,297.268798828125,284.85528564453125,1.0,0.4575950801372528,1.0,1.0,0.981520175933838,1.0,-2.609644651412964,1.2637271881103516,1.345917582511902,0.2634871900081634,0.8199591636657715,0.8199591636657715,0.0,62.29636764526367,55.0,70398.8984375,0.0,1286.7822265625,1.0,278.2995910644531,283.04119873046875,300.3251647949219,305.0029296875,293.1499938964844,293.1499938964844,278.25,39873.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295771479606628,1.0,0.0,0.0,3.545696258544922,3.545719861984253,8.388732339881244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11426.0908203125,0.0,1448.343994140625,1895.4371337890625,0.0,2744.509521484375,0.8821422457695007,1.0,0.0,3.0,1.0,0.0
17671920,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9932070970535278,0.3614877164363861,0.3255808651447296,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9990000128746032,0.4268844425678253,0.3525534272193908,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8993892073631287,0.2712324261665344,0.1900940388441085,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9391890168190002,0.3044337332248688,0.2888021469116211,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7043710350990295,0.127589613199234,0.5790705680847168,284.9122619628906,284.95001220703125,303.6414489746094,297.3046569824219,300.3707580566406,297.2825622558594,284.9122009277344,1.0,0.4563162326812744,1.0,1.0,0.982514500617981,1.0,-2.604489326477051,1.2611007690429688,1.3433886766433716,0.262795090675354,0.8373027443885803,0.8373027443885803,0.0,61.44292449951172,73.0,70109.78125,0.0,1276.465087890625,1.0,278.2586669921875,283.09576416015625,300.30718994140625,304.90478515625,293.1499938964844,293.1499938964844,278.54998779296875,38873.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291436433792114,1.0,0.0,0.0,3.4656238555908203,3.465646505355835,8.01412568307569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10628.5400390625,0.0,1357.9671630859375,1895.4371337890625,0.0,2740.47509765625,0.8672529458999634,1.0,0.0,3.0,1.0,0.0
17671980,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9916347861289978,0.36157888174057,0.3254603147506714,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.4300565421581268,0.3545882999897003,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8985536694526672,0.2722002267837524,0.1906748563051223,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.937723696231842,0.3050780594348907,0.2892907261848449,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7032496333122253,0.1278034597635269,0.5797888040542603,285.0273132324219,284.95001220703125,303.653564453125,297.3033142089844,300.38433837890625,297.2973937988281,285.0292358398437,1.0,0.4578851461410522,1.0,1.0,0.983508825302124,1.0,-2.6100172996521,1.2638286352157593,1.3461886644363403,0.2632567882537842,0.9191980957984924,0.9191980957984924,0.0,61.93863677978516,73.0,69657.296875,0.0,1285.677734375,1.0,278.4969787597656,283.2188415527344,300.26873779296875,304.7047119140625,293.1499938964844,293.1499938964844,278.54998779296875,33724.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235374689102173,1.0,0.0,0.0,3.523683786392212,3.5237061977386475,8.284897603516583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11012.5546875,0.0,1380.689697265625,1895.4371337890625,0.0,2688.37255859375,0.8773771524429321,1.0,0.0,3.0,1.0,0.0
17672040,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9871509671211244,0.3617548644542694,0.3256816565990448,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.432527482509613,0.3608695268630981,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8943737149238586,0.2732464373111725,0.1914369761943817,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9322814345359802,0.3058077096939087,0.2900191843509674,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6994818449020386,0.1280719935894012,0.5811687111854553,285.0101928710937,284.95001220703125,303.6660461425781,297.3023376464844,300.3956604003906,297.3071594238281,285.0095520019531,1.0,0.4611518979072571,1.0,1.0,0.9845030903816224,1.0,-2.6240642070770264,1.270792841911316,1.353271484375,0.26483353972435,0.9309470057487488,0.9309470057487488,0.0,63.4361572265625,91.0,70121.140625,0.0,1310.29248046875,1.0,278.5411376953125,283.1947326660156,300.2865295410156,304.7928161621094,293.1499938964844,293.1499938964844,278.25,32934.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227018713951111,1.0,0.0,0.0,3.602285623550415,3.602308511734009,8.658637966618699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11903.697265625,0.0,1458.0953369140625,1895.4371337890625,0.0,2680.61865234375,0.8923305869102478,1.0,0.0,3.0,1.0,0.0
17672100,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9791191220283508,0.3614799678325653,0.325741559267044,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.4337495267391205,0.3713231384754181,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8867859840393066,0.2740357518196106,0.1921493709087371,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9228013753890992,0.3062878251075744,0.2906890213489532,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6930038928985596,0.1282273679971695,0.5825521945953369,284.8916320800781,284.95001220703125,303.6789245605469,297.3016662597656,300.4015197753906,297.3056030273437,284.8907470703125,1.0,0.4658938348293304,1.0,1.0,0.9854974150657654,1.0,-2.6439716815948486,1.2806779146194458,1.3632938861846924,0.2671401798725128,0.8530172109603882,0.8530172109603882,0.0,65.90714263916016,91.0,71225.953125,0.0,1347.1717529296875,1.0,278.29949951171875,283.0567321777344,300.3329772949219,305.0328674316406,293.1499938964844,293.1499938964844,278.25,37094.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284922242164612,1.0,0.0,0.0,3.579795360565185,3.5798189640045166,8.550858296985098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11575.583984375,0.0,1464.486572265625,1895.4371337890625,0.0,2734.414306640625,0.8882285356521606,1.0,0.0,3.0,1.0,0.0
17672160,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9672250747680664,0.3611494302749634,0.3255085051059723,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9990000128746032,0.4337970316410064,0.3856732249259949,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8763076663017273,0.2747739553451538,0.1927325427532196,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9101371169090272,0.3066983520984649,0.2911795973777771,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6841256022453308,0.1283167451620102,0.5835598707199097,284.9410705566406,284.95001220703125,303.6922607421875,297.3013610839844,300.403076171875,297.2948608398437,284.9430847167969,1.0,0.4718743860721588,1.0,1.0,0.9868155121803284,1.0,-2.66825532913208,1.2927298545837402,1.3755255937576294,0.269960880279541,0.87445068359375,0.87445068359375,0.0,69.33488464355469,94.0,71660.21875,0.0,1394.7528076171875,1.0,278.2583923339844,283.09503173828125,300.3229675292969,304.994384765625,293.1499938964844,293.1499938964844,278.54998779296875,36706.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830342710018158,1.0,0.0,0.0,3.541757822036743,3.541780948638916,8.370107025257312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10851.5380859375,0.0,1421.172607421875,1895.4371337890625,0.0,2751.63623046875,0.8823878169059753,1.0,0.0,3.0,1.0,0.0
17672220,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9572622179985046,0.3612529933452606,0.3254842162132263,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9990000128746032,0.4332597255706787,0.3974341154098511,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.86849045753479,0.2757634222507477,0.193397119641304,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9011185169219972,0.307345300912857,0.2917621731758117,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.6772652268409729,0.1284704506397247,0.5845380425453186,285.0587158203125,284.95001220703125,303.7059936523437,297.3014221191406,300.4034729003906,297.2816467285156,285.061279296875,1.0,0.4766222238540649,1.0,1.0,0.988133668899536,1.0,-2.6892051696777344,1.3030966520309448,1.3861085176467896,0.2725042104721069,0.9690349102020264,0.9690349102020264,0.0,72.25849914550781,94.0,71602.3046875,0.0,1436.3006591796875,1.0,278.4994201660156,283.2124938964844,300.2885437011719,304.837158203125,293.1499938964844,293.1499938964844,278.54998779296875,32309.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270602822303772,1.0,0.0,0.0,3.6277177333831774,3.627740859985352,8.781329938756244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11316.7021484375,0.0,1481.076904296875,1895.4371337890625,0.0,2721.0966796875,0.8991498947143555,1.0,0.0,3.0,1.0,0.0
17672280,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9488356113433838,0.3614335060119629,0.3257468342781067,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.4324459433555603,0.4075267910957336,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8624264001846313,0.2768172323703766,0.1941965222358703,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8941618204116821,0.3080680072307586,0.2925250828266144,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.671761155128479,0.128642201423645,0.5857400894165039,285.043212890625,284.95001220703125,303.7201843261719,297.3018493652344,300.40380859375,297.2680053710937,285.0412292480469,1.0,0.4811493754386902,1.0,1.0,0.9894517660140992,1.0,-2.7088875770568848,1.3128429651260376,1.3960444927215576,0.2748268544673919,0.99338698387146,0.99338698387146,0.0,74.87311553955078,97.0,72280.171875,0.0,1475.286865234375,1.0,278.5419921875,283.1855163574219,300.30499267578125,304.94598388671875,293.1499938964844,293.1499938964844,278.25,31713.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828012228012085,1.0,0.0,0.0,3.7231037616729736,3.723127603530884,9.249186518900389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12295.802734375,0.0,1583.3175048828125,1895.4371337890625,0.0,2729.948974609375,0.918682098388672,1.0,0.0,3.0,1.0,0.0
17672340,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9353021383285522,0.3610588610172272,0.3258325159549713,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9917815923690796,0.431309700012207,0.4094597697257995,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8527865409851074,0.2775351405143738,0.194936528801918,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8832844495773315,0.3084687292575836,0.2932217419147491,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6633337736129761,0.128646045923233,0.5868629217147827,284.888916015625,284.95001220703125,303.73486328125,297.3026733398437,300.40216064453125,297.25079345703125,284.88165283203125,1.0,0.4849946796894073,1.0,1.0,0.990769863128662,1.0,-2.718632698059082,1.3177578449249268,1.4008748531341553,0.2751749753952026,0.8979910612106323,0.8979910612106323,0.0,78.57341003417969,97.0,73438.15625,0.0,1504.33447265625,1.0,278.29644775390625,283.0089416503906,300.3476257324219,305.1986694335937,293.1499938964844,293.1499938964844,278.25,35493.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349220156669617,1.0,0.0,0.0,3.731473684310913,3.73149847984314,9.290820912610798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11957.4921875,0.0,1621.8438720703125,1895.4371337890625,0.0,2794.310791015625,0.9211164116859436,1.0,0.0,3.0,1.0,0.0
17672400,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9177055954933168,0.3604422807693481,0.3254892230033874,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9780289530754088,0.430701732635498,0.4087830483913421,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.840583086013794,0.2780756652355194,0.1954767256975174,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8695109486579895,0.3086726069450378,0.2936476171016693,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6528118848800659,0.128522589802742,0.587390124797821,284.90203857421875,284.95001220703125,303.75,297.3039245605469,300.4023132324219,297.2372131347656,284.9043273925781,1.0,0.4878365099430084,1.0,1.0,0.9920879602432252,1.0,-2.7164440155029297,1.3164279460906982,1.400015950202942,0.2758500576019287,0.8857238292694092,0.8857238292694092,0.0,83.37890625,100.0,73198.9609375,0.0,1525.1236572265625,1.0,278.25732421875,283.0311584472656,300.3309936523437,305.1277160644531,293.1499938964844,293.1499938964844,278.54998779296875,37652.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369658589363098,1.0,0.0,0.0,3.663553237915039,3.663577795028688,8.955674957178417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11060.783203125,0.0,1560.70654296875,1895.4371337890625,0.0,2813.381103515625,0.9096842408180236,1.0,0.0,3.0,1.0,0.0
17672460,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.91546630859375,0.3627678453922272,0.326356291770935,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9761222004890442,0.4334084987640381,0.4098742008209228,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8401175141334534,0.2814189493656158,0.1969062089920044,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8684663772583008,0.3116630017757416,0.2952544093132019,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.653076708316803,0.1311457902193069,0.5934445261955261,285.0382080078125,284.95001220703125,303.7655334472656,297.3059387207031,300.4200744628906,297.2554626464844,285.04351806640625,1.0,0.4911316931247711,0.999882161617279,0.999882161617279,0.9936704039573668,1.0,-2.7329652309417725,1.3246406316757202,1.4083247184753418,0.277401864528656,0.9819881319999696,0.9819881319999696,0.0,84.6955337524414,100.0,72892.8515625,0.0,1554.58935546875,1.0,278.5018615722656,283.1741943359375,300.2887268066406,304.92706298828125,293.1499938964844,293.1499938964844,278.54998779296875,33381.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327093720436096,1.0,0.0,0.0,3.722496271133423,3.722520351409912,9.246168701793068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11512.9580078125,0.0,1595.3492431640625,1895.4371337890625,0.0,2773.681640625,0.9213380217552184,1.0,0.0,3.0,1.0,0.0
17672520,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9201290607452391,0.3646253049373626,0.328168660402298,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9801428318023682,0.4359911978244781,0.4122931063175201,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8450347185134888,0.2843503952026367,0.1990324556827545,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8732365965843201,0.3142611980438232,0.2978075742721557,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6587480306625366,0.1334839612245559,0.6041446924209595,285.0533447265625,284.95001220703125,303.78131103515625,297.30908203125,300.4369812011719,297.2720642089844,285.0545349121094,1.0,0.4951174259185791,0.9997643828392028,0.9997643828392028,0.995252788066864,1.0,-2.76240348815918,1.3392455577850342,1.4231579303741455,0.2808312475681305,1.0,1.0,0.0,84.53970336914062,103.0,73718.203125,0.0,1596.0770263671875,1.0,278.5426940917969,283.173095703125,300.30584716796875,305.03387451171875,293.1499938964844,293.1499938964844,278.25,32637.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832865297794342,1.0,0.0,0.0,3.8045053482055664,3.804530382156372,9.658056114858482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12543.66796875,0.0,1685.727294921875,1895.4371337890625,0.0,2775.134521484375,0.937567949295044,1.0,0.0,3.0,1.0,0.0
17672580,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.920763611793518,0.3655667901039123,0.329457938671112,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9810460805892944,0.4379496872425079,0.4144648909568786,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8469150066375732,0.2865880727767944,0.2008528560400009,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8747325539588928,0.3161738514900207,0.2999618053436279,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.6618095636367798,0.1353578865528106,0.6136828660964966,284.9269104003906,284.95001220703125,303.79736328125,297.3133239746094,300.4496154785156,297.280517578125,284.92059326171875,1.0,0.499164342880249,0.999646544456482,0.999646544456482,0.9968351721763612,1.0,-2.787889242172241,1.3518662452697754,1.4360229969024658,0.2838600277900696,0.9484281539916992,0.9484281539916992,0.0,85.35020446777344,103.0,75405.4921875,0.0,1637.1324462890625,1.0,278.2947082519531,283.01141357421875,300.3541259765625,305.3110046386719,293.1499938964844,293.1499938964844,278.25,34561.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394325971603394,1.0,0.0,0.0,3.8307578563690186,3.8307833671569824,9.791802995096075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12296.8447265625,0.0,1732.427734375,1895.4371337890625,0.0,2836.414306640625,0.9437169432640076,1.0,0.0,3.0,1.0,0.0
17672640,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.916836440563202,0.3659413754940033,0.3300240933895111,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9784436225891112,0.4394515752792358,0.4160856306552887,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8453220129013062,0.2883367240428924,0.2022456526756286,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8724925518035889,0.3175681531429291,0.3015294075012207,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6617184281349182,0.1368229836225509,0.6213449239730835,284.9311218261719,284.95001220703125,303.8136901855469,297.3186340332031,300.45928955078125,297.283203125,284.93341064453125,1.0,0.5029982924461365,0.9995287656784058,0.9995287656784058,0.9984176158905028,1.0,-2.807114124298096,1.3613651990890503,1.445749044418335,0.2861209809780121,0.9415380358695984,0.9415380358695984,0.0,87.17221069335938,106.0,75810.5,0.0,1674.3543701171875,1.0,278.2566223144531,283.0137939453125,300.34942626953125,305.2933349609375,293.1499938964844,293.1499938964844,278.1499938964844,36010.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422287702560425,1.0,0.0,0.0,3.80803656578064,3.808062076568604,9.67599248724582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12507.0732421875,0.0,1716.281982421875,1895.4371337890625,0.0,2862.545654296875,0.9408353567123412,1.0,0.0,3.0,1.0,0.0
17672700,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.911709189414978,0.3662634193897247,0.3304241597652435,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9746906161308287,0.4408788979053497,0.4175493419170379,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8426523208618164,0.2899431884288788,0.2034744322299957,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.86907559633255,0.3187856078147888,0.3028407096862793,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6604070663452148,0.1380508989095688,0.6277404427528381,284.9115600585937,284.95001220703125,303.8302307128906,297.32501220703125,300.4686584472656,297.2851867675781,284.91290283203125,1.0,0.5066252946853638,0.9994109272956848,0.9994109272956848,1.0,1.0,-2.823314905166626,1.3693610429763794,1.453953742980957,0.2879813611507416,0.9192520976066588,0.9192520976066588,0.0,89.32090759277344,106.0,76435.6171875,0.0,1709.0447998046875,1.0,278.1663818359375,282.9803161621094,300.35125732421875,305.3526611328125,293.1499938964844,293.1499938964844,278.1499938964844,36824.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446354866027832,1.0,0.0,0.0,3.794534683227539,3.794560194015503,9.607498441255302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12400.69140625,0.0,1706.4102783203125,1895.4371337890625,0.0,2885.0537109375,0.9377809762954712,1.0,0.0,3.0,1.0,0.0
17672760,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.906394064426422,0.3665812015533447,0.3307619392871856,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9704617261886596,0.4422744810581207,0.4189333915710449,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8396254181861877,0.2914718985557556,0.20461106300354,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8652690052986145,0.3199029266834259,0.3040021061897278,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.6585267186164856,0.1391012966632843,0.6331822276115417,284.9388427734375,284.95001220703125,303.84698486328125,297.33233642578125,300.4778747558594,297.2867126464844,284.94073486328125,1.0,0.5100449919700623,0.99740868806839,0.99740868806839,1.0,1.0,-2.8375046253204346,1.376349687576294,1.4611549377441406,0.2895781695842743,0.9291566610336304,0.9291566610336304,0.0,91.59286499023438,109.0,76735.078125,0.0,1741.6248779296875,1.0,278.1524658203125,282.9997863769531,300.34649658203125,305.3404846191406,293.1499938964844,293.1499938964844,278.1499938964844,36446.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454329371452332,1.0,0.0,0.0,3.782502412796021,3.782527923583984,9.546665751258845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12414.796875,0.0,1689.101806640625,1895.4371337890625,0.0,2892.514404296875,0.9355281591415404,1.0,0.0,3.0,1.0,0.0
17672820,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9016622304916382,0.3669524192810058,0.3311472833156585,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9663816690444946,0.4436983466148376,0.4203368425369262,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8368107676506042,0.2929895222187042,0.2057287395000457,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8616970181465149,0.3209979832172394,0.3051211833953857,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.656610369682312,0.1400370299816131,0.6379966139793396,284.9559631347656,284.95001220703125,303.8639831542969,297.3406677246094,300.4872436523437,297.2884521484375,284.957275390625,1.0,0.5132941007614136,0.995406448841095,0.995406448841095,1.0,1.0,-2.8507604598999023,1.3828719854354858,1.467888593673706,0.2910464406013489,0.9398792386054992,0.9398792386054992,0.0,93.81197357177734,109.0,77066.2578125,0.0,1772.8079833984375,1.0,278.150390625,283.0091247558594,300.348388671875,305.3532409667969,293.1499938964844,293.1499938964844,278.1499938964844,35821.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458312749862671,1.0,0.0,0.0,3.7902731895446777,3.790298461914064,9.585930911271134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12468.6201171875,0.0,1693.5128173828125,1895.4371337890625,0.0,2896.241943359375,0.936786651611328,1.0,0.0,3.0,1.0,0.0
17672880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8972943425178528,0.3673115372657776,0.3315444886684418,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9624598622322084,0.4451057910919189,0.4217405915260315,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8341990113258362,0.2944737076759338,0.2068277299404144,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8583621382713318,0.3220574259757995,0.3062092661857605,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.6547101140022278,0.1408740431070327,0.6423224210739136,284.9665222167969,284.95001220703125,303.8811950683594,297.34991455078125,300.4965209960937,297.2898864746094,284.9672241210937,1.0,0.5163888335227966,0.9934041500091552,0.9934041500091552,1.0,1.0,-2.863227128982544,1.3889989852905271,1.474228024482727,0.2924127876758575,0.9508549571037292,0.9508549571037292,0.0,95.97563934326172,112.0,77416.078125,0.0,1802.7578125,1.0,278.1500549316406,283.0122985839844,300.35577392578125,305.3794860839844,293.1499938964844,293.1499938964844,278.1499938964844,35362.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462960124015808,1.0,0.0,0.0,3.805376291275024,3.805401802062988,9.662477395977476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12532.880859375,0.0,1708.026611328125,1895.4371337890625,0.0,2900.591064453125,0.9398326873779296,1.0,0.0,3.0,1.0,0.0
17672940,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8931233286857605,0.3676315248012543,0.3319168090820312,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9586418271064758,0.4464757144451141,0.4231172204017639,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8317294120788574,0.2959157824516296,0.2078993022441864,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8552057147026062,0.3230753540992737,0.3072596490383148,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6528152823448181,0.1416242867708206,0.6462262272834778,284.9716186523437,284.95001220703125,303.89862060546875,297.3600769042969,300.50567626953125,297.2908630371094,284.97198486328125,1.0,0.519336462020874,0.9914019107818604,0.9914019107818604,1.0,1.0,-2.874884366989136,1.3947209119796753,1.48016357421875,0.2936748564243316,0.9607292413711548,0.9607292413711548,0.0,98.09729766845705,112.0,77770.1328125,0.0,1831.46826171875,1.0,278.1500244140625,283.0107421875,300.36572265625,305.41162109375,293.1499938964844,293.1499938964844,278.1499938964844,35087.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468480110168457,1.0,0.0,0.0,3.824336290359497,3.82436203956604,9.759003205545014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12598.732421875,0.0,1728.7568359375,1895.4371337890625,0.0,2905.757568359375,0.943879246711731,1.0,0.0,3.0,1.0,0.0
17673000,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8891189694404602,0.3679089844226837,0.3322517275810241,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.954914093017578,0.4478038549423218,0.4244557023048401,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8293786644935608,0.2973177433013916,0.2089416235685348,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8522046804428101,0.324053555727005,0.3082709908485412,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6509345769882202,0.1423004418611526,0.6497670412063599,284.9735412597656,284.95001220703125,303.9162292480469,297.37109375,300.5146179199219,297.2913513183594,284.97369384765625,1.0,0.5221474170684814,0.9893996715545654,0.9893996715545654,1.0,1.0,-2.8857810497283936,1.400061845779419,1.4857193231582642,0.2948379814624786,0.9695847034454346,0.9695847034454346,0.0,100.18084716796876,115.0,78120.25,0.0,1858.9970703125,1.0,278.1499938964844,283.00653076171875,300.3768920898437,305.4457702636719,293.1499938964844,293.1499938964844,278.1499938964844,34939.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847434401512146,1.0,0.0,0.0,3.845089912414551,3.8451156616210938,9.865209449344547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12664.1025390625,0.0,1752.8780517578125,1895.4371337890625,0.0,2911.246826171875,0.9484299421310424,1.0,0.0,3.0,1.0,0.0
17673060,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8852834701538086,0.3681489825248718,0.3325494527816772,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9512921571731568,0.4490928053855896,0.4257546365261078,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8271467685699463,0.298685073852539,0.2099568545818328,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8493586778640747,0.3249966204166412,0.3092456758022308,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6490863561630249,0.1429128497838974,0.6529914140701294,284.97369384765625,284.95001220703125,303.9340209960937,297.3829345703125,300.5234375,297.2914123535156,284.9737243652344,1.0,0.52483069896698,0.987538754940033,0.987538754940033,1.0,1.0,-2.8959922790527344,1.4050663709640503,1.4909257888793943,0.2959179580211639,0.9775719046592712,0.9775719046592712,0.0,102.222412109375,115.0,78461.546875,0.0,1885.411376953125,1.0,278.1499938964844,283.0009765625,300.38873291015625,305.4803771972656,293.1499938964844,293.1499938964844,278.1499938964844,34877.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480127453804016,1.0,0.0,0.0,3.866378545761109,3.866404533386232,9.974750128094456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12728.0478515625,0.0,1778.5882568359375,1895.4371337890625,0.0,2916.6611328125,0.9531714916229248,1.0,0.0,3.0,1.0,0.0
17673120,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8816264867782593,0.3683605790138244,0.3328166902065277,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9477981328964232,0.4503494203090668,0.427018791437149,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8250395655632019,0.3000257611274719,0.2109498828649521,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8466719388961792,0.3259114027023315,0.3101893365383148,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.647290825843811,0.1434726417064666,0.6559501886367798,284.9730529785156,284.95001220703125,303.9519958496094,297.3955993652344,300.5321655273437,297.2911376953125,284.9730529785156,1.0,0.527399480342865,0.9856778383255004,0.9856778383255004,1.0,1.0,-2.9056265354156494,1.409782648086548,1.4958438873291016,0.296921819448471,0.9849379062652588,0.9849379062652588,0.0,104.21778106689452,118.0,78792.3515625,0.0,1910.837158203125,1.0,278.1499938964844,282.9950256347656,300.401123046875,305.514892578125,293.1499938964844,293.1499938964844,278.1499938964844,34866.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485537767410278,1.0,0.0,0.0,3.887460947036743,3.887487173080444,1.008382696454646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12790.39453125,0.0,1804.7169189453125,1895.4371337890625,0.0,2921.726806640625,0.9579100608825684,1.0,0.0,3.0,1.0,0.0
17673180,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8781552314758301,0.3685514330863952,0.3330602049827575,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9444516897201538,0.4515799880027771,0.4282536208629608,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8230612874031067,0.301346480846405,0.2119253277778625,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8441466689109802,0.3268037140369415,0.3111072778701782,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.6455616354942322,0.1439881175756454,0.6586819291114807,284.97216796875,284.95001220703125,303.9701232910156,297.40899658203125,300.54083251953125,297.2906799316406,284.97216796875,1.0,0.5298647284507751,0.983816921710968,0.983816921710968,1.0,1.0,-2.9147756099700928,1.4142556190490725,1.50052011013031,0.2978604137897491,0.9918893575668336,0.9918893575668336,0.0,106.1630401611328,118.0,79112.6484375,0.0,1935.3797607421875,1.0,278.1499938964844,282.9891357421875,300.41412353515625,305.5492553710937,293.1499938964844,293.1499938964844,278.1499938964844,34884.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490438461303711,1.0,0.0,0.0,3.9079878330230713,3.908014297485352,1.019059823192947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12851.2373046875,0.0,1830.64501953125,1895.4371337890625,0.0,2926.31591796875,0.9625495076179504,1.0,0.0,3.0,1.0,0.0
17673240,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8748685717582703,0.3687288165092468,0.3332872092723846,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9412627816200256,0.4527911245822906,0.4294658005237579,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.821210503578186,0.3026538491249084,0.212888166308403,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8417783379554749,0.3276795148849487,0.3120055198669433,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.6439074277877808,0.1444681286811828,0.6612294316291809,284.9714050292969,284.95001220703125,303.9884338378906,297.42315673828125,300.54949951171875,297.2900390625,284.971435546875,1.0,0.5322408676147461,0.9819560050964355,0.9819560050964355,1.0,1.0,-2.9235410690307617,1.4185359477996826,1.5050052404403689,0.2987464070320129,0.9986445903778076,0.9986445903778076,0.0,108.05828857421876,121.0,79423.8671875,0.0,1959.1865234375,1.0,278.1499938964844,282.98358154296875,300.427734375,305.5836181640625,293.1499938964844,293.1499938964844,278.1499938964844,34915.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494775891304016,1.0,0.0,0.0,3.927827119827272,3.927853584289551,1.029432723953505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12910.90625,0.0,1856.0576171875,1895.4371337890625,0.0,2930.3779296875,0.967047154903412,1.0,0.0,3.0,1.0,0.0
17673300,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8717614412307739,0.3688982129096985,0.3335024714469909,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9382360577583312,0.4539879262447357,0.4306598305702209,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8194833397865295,0.3039527833461761,0.2138417959213256,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8395599126815796,0.3285432159900665,0.3128881156444549,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.642330527305603,0.1449185162782669,0.6636202335357666,284.9717712402344,284.95001220703125,304.0068664550781,297.43798828125,300.5581970214844,297.28936767578125,284.9720764160156,1.0,0.5345377922058105,0.9800950884819032,0.9800950884819032,1.0,1.0,-2.9319894313812256,1.4226566553115845,1.5093326568603516,0.299588143825531,1.0,1.0,0.0,109.9037857055664,121.0,79710.75,0.0,1982.35302734375,1.0,278.1499938964844,282.979736328125,300.4419860839844,305.6174011230469,293.1499938964844,293.1499938964844,278.1499938964844,35074.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498505353927612,1.0,0.0,0.0,3.944685935974121,3.944712638854981,1.0382887012383437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12965.185546875,0.0,1878.914306640625,1895.4371337890625,0.0,2933.87060546875,0.9708885550498962,1.0,0.0,3.0,1.0,0.0
17673360,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8688395619392395,0.3690762817859649,0.3337158858776092,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9353869557380676,0.4551851451396942,0.431845098733902,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8178856372833252,0.3052558600902557,0.2147923558950424,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8374935388565063,0.3294066190719604,0.3137627243995666,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.6408407092094421,0.145349308848381,0.6658919453620911,284.9765319824219,284.95001220703125,304.0254821777344,297.4534912109375,300.5669860839844,297.2887268066406,284.97711181640625,1.0,0.5367693901062012,0.9782334566116332,0.9782334566116332,1.0,1.0,-2.9402263164520264,1.4266706705093384,1.513555645942688,0.3003978729248047,1.0,1.0,0.0,111.69761657714844,124.0,79968.5078125,0.0,2005.0335693359373,1.0,278.1499938964844,282.98046875,300.4566650390625,305.6494140625,293.1499938964844,293.1499938964844,278.1499938964844,35284.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501282334327698,1.0,0.0,0.0,3.956533193588257,3.9565601348876953,1.0445347697896068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13015.1748046875,0.0,1895.8863525390625,1895.4371337890625,0.0,2936.4716796875,0.9737042784690856,1.0,0.0,3.0,1.0,0.0
17673420,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8661168813705444,0.3692732751369476,0.3339402377605438,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9327394962310792,0.4563931226730346,0.4330339431762695,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8164313435554504,0.3065718114376068,0.215747520327568,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8355892896652222,0.3302784860134125,0.3146393895149231,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6394525170326233,0.1457684934139251,0.6680840253829956,284.98388671875,284.95001220703125,304.0442199707031,297.4696044921875,300.5759582519531,297.2882995605469,284.9846496582031,1.0,0.5389500260353088,0.9763718247413636,0.9763718247413636,1.0,1.0,-2.948375701904297,1.430639624595642,1.5177359580993652,0.301190972328186,1.0,1.0,0.0,113.43511962890624,124.0,80211.984375,0.0,2027.4029541015625,1.0,278.1499938964844,282.9837341308594,300.471923828125,305.6808776855469,293.1499938964844,293.1499938964844,278.1499938964844,35447.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503174185752869,1.0,0.0,0.0,3.965664625167847,3.965691804885864,1.0493617992324289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13063.3671875,0.0,1909.0440673828125,1895.4371337890625,0.0,2938.24365234375,0.9758765697479248,1.0,0.0,3.0,1.0,0.0
17673480,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8635804653167725,0.3694904446601867,0.33418008685112,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9302865266799928,0.4576144218444824,0.4342320561408996,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8151129484176636,0.3079032599925995,0.216711014509201,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8338358998298645,0.3311618268489837,0.3155234158039093,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6381632089614868,0.146181046962738,0.6702259182929993,284.99322509765625,284.95001220703125,304.06304931640625,297.486328125,300.5850830078125,297.2881164550781,284.994140625,1.0,0.5410924553871155,0.974510133266449,0.974510133266449,1.0,1.0,-2.9565107822418213,1.4345998764038086,1.5219109058380127,0.301977276802063,1.0,1.0,0.0,115.120849609375,127.0,80445.9453125,0.0,2049.603271484375,1.0,278.1499938964844,282.9889831542969,300.4878845214844,305.7122802734375,293.1499938964844,293.1499938964844,278.1499938964844,35573.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504353165626526,1.0,0.0,0.0,3.972733497619629,3.972760677337648,1.0531060752327903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13110.453125,0.0,1919.2708740234373,1895.4371337890625,0.0,2939.348388671875,0.9775580167770386,1.0,0.0,3.0,1.0,0.0
17673540,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8612103462219238,0.369727611541748,0.3344363272190094,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9280108213424684,0.4588498473167419,0.4354413151741028,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8139170408248901,0.3092513084411621,0.2176843583583831,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.832216739654541,0.3320578932762146,0.3164170682430267,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6369640827178955,0.1465900689363479,0.6723359227180481,285.0042419433594,284.95001220703125,304.08203125,297.50360107421875,300.5943908691406,297.2881164550781,285.0052795410156,1.0,0.5432058572769165,0.9726485013961792,0.9726485013961792,1.0,1.0,-2.9646687507629395,1.4385697841644287,1.5260988473892212,0.3027618527412414,1.0,1.0,0.0,116.76130676269533,127.0,80673.53125,0.0,2071.727783203125,1.0,278.1499938964844,282.995849609375,300.5045166015625,305.7439270019531,293.1499938964844,293.1499938964844,278.1499938964844,35671.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504959940910339,1.0,0.0,0.0,3.9781689643859854,3.978196144104004,1.0559897418715991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13156.9619140625,0.0,1927.159423828125,1895.4371337890625,0.0,2939.916259765625,0.9788508415222168,1.0,0.0,3.0,1.0,0.0
17673600,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8589826226234436,0.3699833750724792,0.3347082734107971,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9258888959884644,0.4600987732410431,0.4366619884967804,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8128260970115662,0.3106159269809723,0.2186680883169174,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8307115435600281,0.3329666256904602,0.3173211216926574,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6358433961868286,0.1469977796077728,0.6744282841682434,285.0165710449219,284.95001220703125,304.1011047363281,297.5213928222656,300.6038513183594,297.288330078125,285.0177001953125,1.0,0.5452988743782043,0.9707868695259094,0.9707868695259094,1.0,1.0,-2.972872495651245,1.4425606727600098,1.5303118228912354,0.3035480380058288,1.0,1.0,0.0,118.36531066894533,130.0,80897.421875,0.0,2093.85986328125,1.0,278.1499938964844,283.0040283203125,300.5218200683594,305.7759704589844,293.1499938964844,293.1499938964844,278.1499938964844,35746.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505123257637024,1.0,0.0,0.0,3.9823718070983887,3.982399225234986,1.0582222103039385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13203.3251953125,0.0,1933.2740478515625,1895.4371337890625,0.0,2940.069580078125,0.9798505306243896,1.0,0.0,3.0,1.0,0.0
