time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8568786978721619,0.3702566623687744,0.3349953293800354,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9239017963409424,0.4613604545593261,0.437893807888031,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8118264079093933,0.3119969964027405,0.2196624279022216,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8293043375015259,0.3338876664638519,0.3182357847690582,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6347910761833191,0.1474054604768753,0.6765116453170776,285.0299987792969,284.95001220703125,304.1202697753906,297.5396728515625,300.6134338378906,297.28875732421875,285.0312194824219,1.0,0.5473772287368774,0.9689062833786012,0.9689062833786012,1.0,1.0,-2.9811339378356934,1.4465771913528442,1.5345567464828491,0.3043366968631744,1.0,1.0,0.0,119.93955993652344,130.0,81119.234375,0.0,2116.05419921875,1.0,278.1499938964844,283.0132751464844,300.5397033691406,305.8085021972656,293.1499938964844,293.1499938964844,278.1499938964844,35804.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504941463470459,1.0,0.0,0.0,3.98560094833374,3.985628366470337,1.0599391089272103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13249.8017578125,0.0,1937.9808349609373,1895.4371337890625,0.0,2939.89892578125,0.9806185960769652,1.0,0.0,3.0,1.0,0.0
17673720,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8548793792724609,0.3705457150936126,0.3352961838245392,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.922029197216034,0.4626334011554718,0.4391357898712158,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8109033703804016,0.3133937120437622,0.2206670939922332,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8279786705970764,0.3348200023174286,0.3191604614257812,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6337965130805969,0.1478138715028762,0.6785920858383179,285.0443420410156,284.95001220703125,304.1395568847656,297.55841064453125,300.6231689453125,297.2893371582031,285.0456237792969,1.0,0.5494460463523865,0.9670256972312928,0.9670256972312928,1.0,1.0,-2.989457845687866,1.4506226778030396,1.5388352870941162,0.3051298260688782,1.0,1.0,0.0,121.4914093017578,133.0,81340.390625,0.0,2138.357177734375,1.0,278.1499938964844,283.0233764648437,300.55810546875,305.841552734375,293.1499938964844,293.1499938964844,278.1499938964844,35849.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504493832588196,1.0,0.0,0.0,3.9881012439727774,3.988128662109375,1.061269358615391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13296.60546875,0.0,1941.6302490234373,1895.4371337890625,0.0,2939.479736328125,0.9812132120132446,1.0,0.0,3.0,1.0,0.0
17673780,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8529723882675171,0.3708498775959015,0.3356103301048279,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9202583432197572,0.4639168977737427,0.4403873682022095,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.81004798412323,0.3148059844970703,0.2216821610927581,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8267238736152649,0.3357630670070648,0.320094883441925,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6328525543212891,0.1482233703136444,0.6806727647781372,285.0594787597656,284.95001220703125,304.15887451171875,297.5775451660156,300.6330261230469,297.2900695800781,285.060791015625,1.0,0.5515085458755493,0.9651451110839844,0.9651451110839844,1.0,1.0,-2.997846841812134,1.4546982049942017,1.543148636817932,0.3059283196926117,1.0,1.0,0.0,123.02523803710938,133.0,81561.65625,0.0,2160.797119140625,1.0,278.1499938964844,283.03424072265625,300.5770263671875,305.8751525878906,293.1499938964844,293.1499938964844,278.1499938964844,35883.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503841161727905,1.0,0.0,0.0,3.9900097846984863,3.990037202835083,1.062285377884109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13343.8544921875,0.0,1944.4193115234373,1895.4371337890625,0.0,2938.86865234375,0.981667160987854,1.0,0.0,3.0,1.0,0.0
17673840,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8511428833007812,0.3711671531200409,0.3359361588954925,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.918572962284088,0.4652091562747955,0.4416471421718597,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8092482686042786,0.3162325620651245,0.222706913948059,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.825527012348175,0.3367153406143188,0.3210378587245941,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6319503784179688,0.1486340314149856,0.6827557682991028,285.0751953125,284.95001220703125,304.1783142089844,297.5970764160156,300.6429443359375,297.2909240722656,285.0765686035156,1.0,0.5535675883293152,0.963264524936676,0.963264524936676,1.0,1.0,-3.0062966346740723,1.4588016271591189,1.547494888305664,0.3067320585250854,1.0,1.0,0.0,124.54694366455078,136.0,81783.7890625,0.0,2183.398681640625,1.0,278.1499938964844,283.045654296875,300.59637451171875,305.9092712402344,293.1499938964844,293.1499938964844,278.1499938964844,35910.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503026962280273,1.0,0.0,0.0,3.991496562957764,3.99152398109436,1.06307720670884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13391.6494140625,0.0,1946.5936279296875,1895.4371337890625,0.0,2938.106201171875,0.9820207953453064,1.0,0.0,3.0,1.0,0.0
17673900,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8493834733963013,0.371497243642807,0.3362734317779541,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.9169655442237854,0.4665096700191498,0.4429146349430084,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8084993362426758,0.3176735341548919,0.2237414717674255,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8243817687034607,0.3376764953136444,0.3219890594482422,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.6310854554176331,0.1490458399057388,0.6848418712615967,285.0914611816406,284.95001220703125,304.1977844238281,297.6169738769531,300.6529846191406,297.2919311523437,285.0928649902344,1.0,0.555624783039093,0.9613839983940125,0.9613839983940125,1.0,1.0,-3.0148067474365234,1.4629327058792114,1.5518741607666016,0.3075414001941681,1.0,1.0,0.0,126.05896759033205,136.0,82007.109375,0.0,2206.17529296875,1.0,278.1499938964844,283.0575561523437,300.6161193847656,305.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,35931.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502092957496643,1.0,0.0,0.0,3.992631912231445,3.992659330368042,1.063682020685519e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13440.041015625,0.0,1948.2552490234373,1895.4371337890625,0.0,2937.231201171875,0.9822908043861388,1.0,0.0,3.0,1.0,0.0
17673960,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.8476855158805847,0.3718389570713043,0.3366211950778961,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9154269099235536,0.4678173363208771,0.4441889226436615,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.807794451713562,0.3191282153129577,0.2247854769229889,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.8232805132865906,0.3386454582214355,0.3229476809501648,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.630252480506897,0.1494586765766143,0.6869311928749084,285.108154296875,284.95001220703125,304.2173156738281,297.6371765136719,300.6630859375,297.2929992675781,285.1095886230469,1.0,0.5576814413070679,0.959441602230072,0.959441602230072,1.0,1.0,-3.0233733654022217,1.467085361480713,1.5562880039215088,0.3083523511886596,1.0,1.0,0.0,127.56453704833984,124.0,82231.859375,0.0,2229.13818359375,1.0,278.1499938964844,283.06988525390625,300.6361999511719,305.97906494140625,293.1499938964844,293.1499938964844,278.1499938964844,35946.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850106418132782,1.0,0.0,0.0,3.993505954742432,3.993533372879028,1.0641477956596646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13489.0517578125,0.0,1949.534912109375,1895.4371337890625,0.0,2936.267578125,0.9824986457824708,1.0,0.0,3.0,1.0,0.0
17674020,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.8495907783508301,0.3721939921379089,0.3368895351886749,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.918540894985199,0.4691320955753326,0.4453748166561126,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.8106247186660767,0.3205978870391845,0.2257689833641052,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.8255602121353149,0.3396227359771728,0.3238187432289123,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.6319493651390076,0.1498743444681167,0.6885772943496704,285.1241455078125,284.95001220703125,304.23687744140625,297.6576538085937,300.6732177734375,297.2942199707031,285.1254272460937,1.0,0.557834267616272,0.9574992060661316,0.9574992060661316,1.0,1.0,-3.030820608139038,1.4706748723983765,1.5601458549499512,0.3090431690216064,1.0,1.0,0.0,126.64427185058594,124.0,82439.3359375,0.0,2237.672119140625,1.0,278.1499938964844,283.0816345214844,300.65655517578125,306.0141906738281,293.1499938964844,293.1499938964844,278.1499938964844,35959.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499917387962341,1.0,0.0,0.0,3.9941835403442383,3.994210958480835,1.0645088650562684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13535.849609375,0.0,1950.52734375,1895.4371337890625,0.0,2935.193603515625,0.9826598167419434,1.0,0.0,3.0,1.0,0.0
17674080,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8536717295646667,0.3725678622722626,0.3371217250823974,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.9245023727416992,0.4704571366310119,0.4465153813362121,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.8154439926147461,0.3220885992050171,0.226725623011589,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.8298497200012207,0.3406129777431488,0.3246463239192962,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.6351741552352905,0.1503008157014846,0.6899996995925903,285.1390991210937,284.95001220703125,304.2565002441406,297.6783752441406,300.68341064453125,297.2955627441406,285.1403503417969,1.0,0.5572776198387146,0.9555568099021912,0.9555568099021912,1.0,1.0,-3.037712812423706,1.473988056182861,1.5637248754501345,0.3096462786197662,1.0,1.0,0.0,124.3450698852539,112.0,82636.671875,0.0,2238.100830078125,1.0,278.1499938964844,283.09283447265625,300.6770324707031,306.0485534667969,293.1499938964844,293.1499938964844,278.1499938964844,35968.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849847137928009,1.0,0.0,0.0,3.994705438613892,3.994732856750488,1.064787170435011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13580.5576171875,0.0,1951.2921142578125,1895.4371337890625,0.0,2933.839111328125,0.9827839732170104,1.0,0.0,3.0,1.0,0.0
17674140,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.8594516515731812,0.3729607462882995,0.3373368084430694,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.9326354265213012,0.4717929065227508,0.4476298987865448,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.8216745853424072,0.3236015737056732,0.2276708781719207,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.8356795310974121,0.3416167795658111,0.325450599193573,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.6396019458770752,0.1507404446601867,0.6913065910339355,285.1538391113281,284.95001220703125,304.2761535644531,297.69927978515625,300.69366455078125,297.2969970703125,285.1550598144531,1.0,0.5561544299125671,0.9536144137382508,0.9536144137382508,1.0,1.0,-3.0443215370178223,1.477157711982727,1.5671638250350952,0.3102100789546966,1.0,1.0,0.0,121.13087463378906,112.0,82830.0859375,0.0,2233.2646484375,1.0,278.1499938964844,283.1039123535156,300.6976623535156,306.08258056640625,293.1499938964844,293.1499938964844,278.1499938964844,35975.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496713638305664,1.0,0.0,0.0,3.9951071739196777,3.9951345920562735,1.0650012427504407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13624.728515625,0.0,1951.8807373046875,1895.4371337890625,0.0,2932.19287109375,0.9828794598579408,1.0,0.0,3.0,1.0,0.0
17674200,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.8668169975280762,0.3733718395233154,0.3375429213047027,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684875488281,0.942579984664917,0.4731392562389374,0.4487275183200836,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.8291846513748169,0.3251365125179291,0.2286115437746048,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.8429561853408813,0.3426336050033569,0.3262404799461365,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.6451807022094727,0.1511936634778976,0.6925456523895264,285.16845703125,284.95001220703125,304.2958068847656,297.72039794921875,300.7039794921875,297.298583984375,285.169677734375,1.0,0.5546151399612427,0.9516720175743104,0.9516720175743104,1.0,1.0,-3.0507662296295166,1.4802433252334597,1.5705229043960571,0.3107504844665527,1.0,1.0,0.0,117.23360443115234,100.0,83021.765625,0.0,2224.552734375,1.0,278.1499938964844,283.114990234375,300.7185363769531,306.1165771484375,293.1499938964844,293.1499938964844,278.1499938964844,35981.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84947270154953,1.0,0.0,0.0,3.995417833328247,3.995445251464844,1.0651668844730011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13668.7919921875,0.0,1952.3363037109373,1895.4371337890625,0.0,2930.33203125,0.9829533696174622,1.0,0.0,3.0,1.0,0.0
17674260,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8757954835891724,0.3738007247447967,0.3377452790737152,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.9540000557899476,0.4744961857795715,0.449814110994339,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.8380624651908875,0.3266935348510742,0.2295520603656768,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.8517535328865051,0.343663215637207,0.3270215392112732,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.6519790887832642,0.1516605615615844,0.6937466263771057,285.18310546875,284.95001220703125,304.3154602050781,297.7416381835937,300.71435546875,297.3002319335937,285.184326171875,1.0,0.5527556538581848,0.9497082829475404,0.9497082829475404,1.0,1.0,-3.057121992111206,1.4832805395126345,1.5738414525985718,0.3112759590148926,1.0,1.0,0.0,112.80183410644533,100.0,83213.0234375,0.0,2212.851318359375,1.0,278.1499938964844,283.1261291503906,300.7395935058594,306.1507263183594,293.1499938964844,293.1499938964844,278.1499938964844,35985.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492582440376282,1.0,0.0,0.0,3.995656490325928,3.995683908462525,1.0652942137312491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13713.0009765625,0.0,1952.6861572265625,1895.4371337890625,0.0,2928.323486328125,0.9830101132392884,1.0,0.0,3.0,1.0,0.0
17674320,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.8864220976829529,0.3742462992668152,0.3379481136798858,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.9664421677589417,0.4758632183074951,0.4508947134017944,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.8484736084938049,0.3282718956470489,0.2304960638284683,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.8621817231178284,0.3447047173976898,0.3277985155582428,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.6600875854492188,0.1521403938531875,0.6949329376220703,285.19781494140625,284.95001220703125,304.33514404296875,297.7629699707031,300.7247314453125,297.3019714355469,285.19903564453125,1.0,0.5506643652915955,0.9477445483207704,0.9477445483207704,1.0,1.0,-3.0634498596191406,1.4863009452819824,1.5771487951278689,0.3117958903312683,1.0,1.0,0.0,107.97399139404295,88.0,83404.859375,0.0,2198.9755859375,1.0,278.1499938964844,283.1373596191406,300.76080322265625,306.18505859375,293.1499938964844,293.1499938964844,278.1499938964844,35988.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490343689918518,1.0,0.0,0.0,3.995840787887573,3.995868444442749,1.0653925528458783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13757.5380859375,0.0,1952.95654296875,1895.4371337890625,0.0,2926.227294921875,0.983053982257843,1.0,0.0,3.0,1.0,0.0
17674380,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.898815393447876,0.3747080266475677,0.3381541669368744,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.979463279247284,0.4772401452064514,0.451972484588623,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.8607014417648315,0.3298715651035309,0.2314459383487701,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.8744470477104187,0.3457575738430023,0.3285742700099945,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.6696681380271912,0.1526326686143875,0.6961187124252319,285.212646484375,284.95001220703125,304.35479736328125,297.78436279296875,300.73516845703125,297.30377197265625,285.2138977050781,1.0,0.5483962893486023,0.9457808136940002,0.9457808136940002,1.0,1.0,-3.069786787033081,1.4893230199813845,1.5804638862609863,0.312315285205841,1.0,1.0,0.0,102.83596801757812,88.0,83597.8515625,0.0,2183.429443359375,1.0,278.1499938964844,283.1487121582031,300.7821350097656,306.2196044921875,293.1499938964844,293.1499938964844,278.1499938964844,35991.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488060235977173,1.0,0.0,0.0,3.995981931686402,3.996009588241577,1.0654678135324502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13802.50390625,0.0,1953.1634521484373,1895.4371337890625,0.0,2924.0888671875,0.9830875396728516,1.0,0.0,3.0,1.0,0.0
17674440,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275085449219,0.9136698246002196,0.3751842975616455,0.3383652567863464,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276611328125,0.992541491985321,0.478626012802124,0.4530500471591949,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.8750180602073669,0.331491082906723,0.2324033081531524,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.8887345194816589,0.3468205332756042,0.3293510675430298,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.6808637976646423,0.1531359106302261,0.6973139643669128,285.2276306152344,284.95001220703125,304.3744201660156,297.8058166503906,300.7455749511719,297.3056335449219,285.2288818359375,1.0,0.546006441116333,0.9438170194625854,0.9438170194625854,1.0,1.0,-3.076159954071045,1.49235999584198,1.5838000774383545,0.3128378093242645,1.0,1.0,0.0,97.47561645507812,76.0,83792.3125,0.0,2166.7119140625,1.0,278.1499938964844,283.1601867675781,300.80352783203125,306.2543334960937,293.1499938964844,293.1499938964844,278.1499938964844,35993.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485768437385559,1.0,0.0,0.0,3.996091604232788,3.996119260787964,1.0655262485670391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13847.9423828125,0.0,1953.3243408203125,1895.4371337890625,0.0,2921.943115234375,0.9831136465072632,1.0,0.0,3.0,1.0,0.0
17674500,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.9278119206428528,0.375657171010971,0.3386297821998596,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.9990000128746032,0.4801350831985473,0.4492185413837433,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.8880228996276855,0.3331145644187927,0.2334062308073043,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.9014960527420044,0.3478775918483734,0.3301800787448883,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.6908970475196838,0.1536349505186081,0.6987597942352295,285.23895263671875,284.95001220703125,304.39404296875,297.8272399902344,300.75592041015625,297.307861328125,285.23858642578125,1.0,0.5431694388389587,0.9418532848358154,0.9418532848358154,1.0,1.0,-3.075806140899658,1.4920048713684082,1.58380126953125,0.3128289878368377,1.0,1.0,0.0,93.09947967529295,76.0,83887.984375,0.0,2143.08642578125,1.0,278.1499938964844,283.1678161621094,300.8249206542969,306.2881164550781,293.1499938964844,293.1499938964844,278.1499938964844,35994.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483433723449707,1.0,0.0,0.0,3.9961752891540527,3.9962027072906494,1.065570813807426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13881.5107421875,0.0,1953.4468994140625,1895.4371337890625,0.0,2919.7568359375,0.9831335544586182,1.0,0.0,3.0,1.0,0.0
17674560,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.9379330277442932,0.3760382831096649,0.3389079570770263,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.9990000128746032,0.482614517211914,0.4371876716613769,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.8976860046386719,0.3346758484840393,0.2344315499067306,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286071777344,0.911118745803833,0.3488665223121643,0.3310322761535644,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.6981709599494934,0.1540909558534622,0.700363039970398,285.2284545898437,284.95001220703125,304.41363525390625,297.8486328125,300.768310546875,297.3146057128906,285.2272033691406,1.0,0.5394184589385986,0.9398975372314452,0.9398975372314452,1.0,1.0,-3.063407182693481,1.4856759309768677,1.5777312517166138,0.3112097978591919,1.0,1.0,0.0,89.93286895751953,64.0,83744.765625,0.0,2104.590087890625,1.0,278.1499938964844,283.1600036621094,300.8449401855469,306.3082275390625,293.1499938964844,293.1499938964844,278.1499938964844,35996.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84792160987854,1.0,0.0,0.0,3.996240139007568,3.996267557144165,1.0656053746060934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13865.7255859375,0.0,1953.5419921875,1895.4371337890625,0.0,2915.807861328125,0.9831489324569702,1.0,0.0,3.0,1.0,0.0
17674620,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.9492456912994384,0.3763242959976196,0.3390907943248749,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.9990000128746032,0.4861199557781219,0.4237631857395172,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.908861517906189,0.3361760079860687,0.2354062348604202,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.9228739738464355,0.3497838377952575,0.3318086266517639,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7064067125320435,0.15451580286026,0.7017611265182495,285.2122497558594,284.95001220703125,304.43316650390625,297.8699645996094,300.7835693359375,297.3271484375,285.2106628417969,1.0,0.5350867509841919,0.93794184923172,0.93794184923172,1.0,1.0,-3.048285722732544,1.477988362312317,1.570297360420227,0.3092769980430603,1.0,1.0,0.0,86.46035766601562,64.0,83537.4921875,0.0,2060.060791015625,1.0,278.1499938964844,283.1479797363281,300.8636779785156,306.317626953125,293.1499938964844,293.1499938964844,278.1499938964844,35996.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847166895866394,1.0,0.0,0.0,3.9962899684906006,3.996317625045776,1.065632091012958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13836.0029296875,0.0,1953.615234375,1895.4371337890625,0.0,2908.742431640625,0.9831607937812804,1.0,0.0,3.0,1.0,0.0
17674680,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.9614586234092712,0.3765381276607513,0.3391929864883423,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.9990000128746032,0.4904828071594238,0.4090360105037689,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9225444197654724,0.3376290798187256,0.2363383024930954,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.936425805091858,0.3506379127502441,0.3325146734714508,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.7153773903846741,0.1549180895090103,0.7030037641525269,285.1923522949219,284.95001220703125,304.45263671875,297.89117431640625,300.801513671875,297.3452453613281,285.1904602050781,1.0,0.5302361249923706,0.93598610162735,0.93598610162735,1.0,1.0,-3.0306859016418457,1.4690643548965454,1.5616215467453003,0.3070583343505859,1.0,1.0,0.0,82.7390365600586,82.0,83284.2265625,0.0,2010.4190673828125,1.0,278.1499938964844,283.13311767578125,300.88238525390625,306.3221435546875,293.1499938964844,293.1499938964844,278.1499938964844,35997.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461596369743347,1.0,0.0,0.0,3.996328592300415,3.996356248855591,1.0656526683305856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13797.2548828125,0.0,1953.6717529296875,1895.4371337890625,0.0,2899.315185546875,0.9831700325012208,1.0,0.0,3.0,1.0,0.0
17674740,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.9663217663764954,0.3767404854297638,0.339324802160263,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.9990000128746032,0.4951952993869781,0.4031717479228973,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.92922842502594,0.339085191488266,0.2373085021972656,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.9424229860305786,0.3514750003814697,0.3332555592060089,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842956542969,0.7192208766937256,0.1553373634815216,0.7045918107032776,285.1845397949219,284.95001220703125,304.4720764160156,297.9122314453125,300.82135009765625,297.3661193847656,285.1850280761719,1.0,0.5295159816741943,0.9340303540229796,0.9340303540229796,1.0,1.0,-3.0269994735717773,1.4671164751052856,1.5598831176757812,0.3061475157737732,1.0,1.0,0.0,81.35855102539062,82.0,83263.0234375,0.0,1997.0169677734373,1.0,278.1499938964844,283.1290588378906,300.9018249511719,306.3299255371094,293.1499938964844,293.1499938964844,278.1499938964844,35998.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450201153755188,1.0,0.0,0.0,3.9963583946228014,3.9963858127594,1.0656684708010289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13792.5517578125,0.0,1953.7152099609373,1895.4371337890625,0.0,2888.65234375,0.9831770658493042,1.0,0.0,3.0,1.0,0.0
17674800,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.9664453864097596,0.3770122230052948,0.3395347595214844,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.9990000128746032,0.4993675053119659,0.4032668769359588,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.9307130575180054,0.340598315000534,0.2383395880460739,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.9431987404823304,0.3523463308811188,0.3340581655502319,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.719795823097229,0.1557862311601638,0.7065399885177612,285.1967468261719,284.95001220703125,304.4914245605469,297.93310546875,300.8393249511719,297.38311767578125,285.1983642578125,1.0,0.5307278037071228,0.9320746064186096,0.9320746064186096,1.0,1.0,-3.0331177711486816,1.4700238704681396,1.5630940198898315,0.3065578639507293,1.0,1.0,0.0,81.52574920654297,100.0,83449.375,0.0,2008.348388671875,1.0,278.1499938964844,283.1388854980469,300.9236755371094,306.35504150390625,293.1499938964844,293.1499938964844,278.1499938964844,35998.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441121578216553,1.0,0.0,0.0,3.9963810443878174,3.996408700942993,1.065680635292665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13832.7890625,0.0,1953.748779296875,1895.4371337890625,0.0,2880.158203125,0.9831824898719788,1.0,0.0,3.0,1.0,0.0
17674860,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.9631181359291076,0.3773749768733978,0.3398520946502685,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209167480469,0.9990000128746032,0.5027683973312378,0.4077813625335693,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206420898437,0.9283554553985596,0.3421848714351654,0.2394435107707977,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.9401536583900452,0.3532735705375671,0.3349401950836181,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.7179822325706482,0.1562641263008117,0.7087969183921814,285.2209777832031,284.95001220703125,304.5107116699219,297.9537658691406,300.85467529296875,297.39453125,285.2235107421875,1.0,0.5336774587631226,0.9305598139762878,0.9305598139762878,1.0,1.0,-3.046717882156372,1.47668719291687,1.5700308084487915,0.3078849017620086,1.0,1.0,0.0,82.84039306640625,100.0,83780.453125,0.0,2038.57470703125,1.0,278.1499938964844,283.1576232910156,300.9471435546875,306.39385986328125,293.1499938964844,293.1499938964844,278.1499938964844,35998.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435825705528259,1.0,0.0,0.0,3.996398687362671,3.996426343917847,1.065690071300196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13901.9462890625,0.0,1953.7745361328125,1895.4371337890625,0.0,2875.204833984375,0.983186662197113,1.0,0.0,3.0,1.0,0.0
17674920,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.9568106532096864,0.3778313994407654,0.340283453464508,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.9990000128746032,0.5052924752235413,0.4160568416118622,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.9228864312171936,0.3438488245010376,0.240624338388443,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.933947205543518,0.3542671203613281,0.3359127938747406,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.7141517996788025,0.1567669659852981,0.7113326787948608,285.2551574707031,284.95001220703125,304.5298767089844,297.97418212890625,300.86700439453125,297.3997802734375,285.2584228515625,1.0,0.5381301641464233,0.929045021533966,0.929045021533966,1.0,1.0,-3.066800832748413,1.4865765571594238,1.5802241563796997,0.3099789619445801,1.0,1.0,0.0,85.16527557373047,118.0,84229.984375,0.0,2085.6767578125,1.0,278.1499938964844,283.1836242675781,300.97100830078125,306.4427795410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434330821037292,1.0,0.0,0.0,3.99641227722168,3.996439695358277,1.0656972335709725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13994.7890625,0.0,1953.79443359375,1895.4371337890625,0.0,2873.806884765625,0.9831898808479308,1.0,0.0,3.0,1.0,0.0
17674980,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29718017578125,0.947926104068756,0.3783775269985199,0.3408255577087402,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.9990000128746032,0.5069007277488708,0.4275315701961517,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969665527344,0.9150975942611694,0.3455886542797088,0.2418807744979858,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970275878906,0.925251603126526,0.3553312718868255,0.3369801640510559,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.7085392475128174,0.1572884619235992,0.7141091227531433,285.2975158691406,284.95001220703125,304.5489807128906,297.99432373046875,300.8763427734375,297.39898681640625,285.3013916015625,1.0,0.5438843369483948,0.9275301694869996,0.9275301694869996,1.0,1.0,-3.0924646854400635,1.4992395639419556,1.593225121498108,0.3127319514751434,1.0,1.0,0.0,88.4022445678711,118.0,84776.171875,0.0,2148.121826171875,1.0,278.1499938964844,283.215576171875,300.9945068359375,306.4991760253906,293.1499938964844,293.1499938964844,278.1499938964844,35999.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436264395713806,1.0,0.0,0.0,3.99642276763916,3.996450185775757,1.0657028042260208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14107.109375,0.0,1953.809814453125,1895.4371337890625,0.0,2875.614990234375,0.9831923842430116,1.0,0.0,3.0,1.0,0.0
17675040,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.9370020627975464,0.3790040612220764,0.3414683640003204,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.346435546875,0.9990000128746032,0.5076284408569336,0.4416281282901764,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458251953125,0.906006395816803,0.3473977744579315,0.2432069778442382,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34588623046875,0.9149475693702698,0.356463760137558,0.3381391167640686,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.7015154957771301,0.1578221470117569,0.7170817255973816,285.346435546875,284.95001220703125,304.5679626464844,298.0140991210937,300.8829650878906,297.3927307128906,285.35076904296875,1.0,0.550728440284729,0.9260153770446776,0.9260153770446776,1.0,1.0,-3.1227500438690186,1.5141969919204712,1.6085530519485474,0.316031664609909,1.0,1.0,0.0,92.45279693603516,121.0,85398.5859375,0.0,2224.306396484375,1.0,278.1499938964844,283.2522277832031,301.017333984375,306.56103515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844104528427124,1.0,0.0,0.0,3.9964308738708496,3.9964582920074463,1.0657071243258542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14235.1044921875,0.0,1953.821533203125,1895.4371337890625,0.0,2880.086669921875,0.9831942915916444,1.0,0.0,3.0,1.0,0.0
17675100,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.9284684062004088,0.3796809017658233,0.3421532809734344,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.9990000128746032,0.5077011585235596,0.4530696272850036,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.8997276425361633,0.3492507040500641,0.2445591539144516,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930053710937,0.9074707627296448,0.3576423823833465,0.3393337726593017,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.6961718797683716,0.1583479791879654,0.7199708819389343,285.3934631347656,284.95001220703125,304.5868225097656,298.0335388183594,300.8873596191406,297.3825378417969,285.39697265625,1.0,0.5562379956245422,0.924500584602356,0.924500584602356,1.0,1.0,-3.149106740951538,1.5271692276000977,1.6219373941421509,0.3190427124500274,1.0,1.0,0.0,95.87841033935548,121.0,85958.8984375,0.0,2291.203125,1.0,278.1499938964844,283.2866516113281,301.0391845703125,306.6241455078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447950482368469,1.0,0.0,0.0,3.996437072753906,3.996464490890503,1.0657104212441482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14356.5498046875,0.0,1953.8306884765625,1895.4371337890625,0.0,2886.546142578125,0.9831957817077636,1.0,0.0,3.0,1.0,0.0
17675160,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.9213144183158876,0.3803690373897552,0.3428532183170318,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.9990000128746032,0.5075352787971497,0.4631100296974182,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342956542969,0.8946847319602966,0.351121038198471,0.2459231466054916,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.9016394019126892,0.3588429987430572,0.340548038482666,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.6917120814323425,0.1588619202375412,0.7227562665939331,285.4347839355469,284.95001220703125,304.6055603027344,298.0526123046875,300.89111328125,297.37164306640625,285.43804931640625,1.0,0.5614128708839417,0.9220099449157716,0.9220099449157716,1.0,1.0,-3.173264980316162,1.5389697551727295,1.6342953443527222,0.3216260075569153,1.0,1.0,0.0,98.97084045410156,124.0,86468.3359375,0.0,2353.20458984375,1.0,278.1499938964844,283.3173522949219,301.0592041015625,306.681640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455142378807068,1.0,0.0,0.0,3.996441841125488,3.996469259262085,1.065712922354578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14465.8828125,0.0,1953.837646484375,1895.4371337890625,0.0,2893.275390625,0.9831969141960144,1.0,0.0,3.0,1.0,0.0
17675220,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4733581542969,0.9150969982147216,0.381057858467102,0.3435522615909576,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.9990000128746032,0.5072433948516846,0.4722977578639984,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.8903663754463196,0.3530013263225555,0.2472918629646301,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732360839844,0.8966768383979797,0.3600525259971618,0.3417710363864898,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.6878021359443665,0.1593659520149231,0.7254627346992493,285.4736633300781,284.95001220703125,304.6241760253906,298.0711975097656,300.894775390625,297.36083984375,285.47674560546875,1.0,0.5662655234336853,0.9195192456245422,0.9195192456245422,1.0,1.0,-3.196044921875,1.5500701665878296,1.6459746360778809,0.3240351974964142,1.0,1.0,0.0,101.87020111083984,124.0,86949.6875,0.0,2412.396484375,1.0,278.1499938964844,283.3463439941406,301.077880859375,306.7350158691406,293.1499938964844,293.1499938964844,278.1499938964844,35999.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461880087852478,1.0,0.0,0.0,3.996445417404175,3.996472835540772,1.065714968717657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14569.59375,0.0,1953.843017578125,1895.4371337890625,0.0,2899.58056640625,0.9831977486610411,1.0,0.0,3.0,1.0,0.0
17675280,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.9091876149177552,0.381741851568222,0.3442520201206207,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102233886719,0.9990000128746032,0.5069083571434021,0.480063647031784,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.8861710429191589,0.3548866510391235,0.2486676424741745,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.8918393850326538,0.3612575531005859,0.3429981768131256,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.6839781403541565,0.1598614156246185,0.7281413078308105,285.5101623535156,284.95001220703125,304.64263916015625,298.08935546875,300.898681640625,297.3507995605469,285.5129089355469,1.0,0.5707923769950867,0.9170286059379578,0.9170286059379578,1.0,1.0,-3.2167201042175293,1.5601073503494265,1.656612753868103,0.3262491226196289,1.0,1.0,0.0,104.77420806884766,127.0,87395.09375,0.0,2468.26513671875,1.0,278.1499938964844,283.3734130859375,301.095703125,306.785400390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846807062625885,1.0,0.0,0.0,3.996448278427124,3.9964756965637207,1.0657164466465474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14667.3232421875,0.0,1953.84716796875,1895.4371337890625,0.0,2905.37451171875,0.9831984639167786,1.0,0.0,3.0,1.0,0.0
17675340,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337829589844,0.9001782536506653,0.3823747038841247,0.3449885249137878,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339660644531,0.9920291900634766,0.5069283843040466,0.4804996848106384,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337219238281,0.8787321448326111,0.3567388951778412,0.250080794095993,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337219238281,0.883724570274353,0.3624201416969299,0.3442669212818146,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.6775804162025452,0.1603220999240875,0.7310146689414978,285.533935546875,284.95001220703125,304.66094970703125,298.10699462890625,300.9035949707031,297.343505859375,285.5354309082031,1.0,0.574499249458313,0.9145379066467284,0.9145379066467284,1.0,1.0,-3.226754665374756,1.564836025238037,1.6619186401367188,0.3272790014743805,1.0,1.0,0.0,108.93135833740234,127.0,87661.28125,0.0,2510.804443359375,1.0,278.1499938964844,283.3907165527344,301.11248779296875,306.8282775878906,293.1499938964844,293.1499938964844,278.1499938964844,35999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473207354545593,1.0,0.0,0.0,3.996450424194336,3.996478080749512,1.0657175835149246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14732.6982421875,0.0,1953.8504638671875,1895.4371337890625,0.0,2910.182861328125,0.9831989407539368,1.0,0.0,3.0,1.0,0.0
17675400,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.8932984471321106,0.3829475343227386,0.3456476032733917,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.9857854843139648,0.5074825286865234,0.4809087514877319,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.8731623888015747,0.3585564196109772,0.2514498233795166,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55242919921875,0.8775016665458679,0.3635380566120147,0.3454673886299133,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.672652542591095,0.1607600748538971,0.7336375117301941,285.5526123046875,284.95001220703125,304.6791076660156,298.1241149902344,300.91033935546875,297.33990478515625,285.5541076660156,1.0,0.5777910947799683,0.912047266960144,0.912047266960144,1.0,1.0,-3.236136674880981,1.5692509412765503,1.6668857336044312,0.3281020820140838,1.0,1.0,0.0,112.45386505126952,130.0,87899.8046875,0.0,2548.763427734375,1.0,278.1499938964844,283.4049987792969,301.12799072265625,306.8625183105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476278185844421,1.0,0.0,0.0,3.9964520931243896,3.996479749679565,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14787.5791015625,0.0,1953.8529052734373,1895.4371337890625,0.0,2913.057373046875,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
17675460,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.8878944516181946,0.3834880590438843,0.3462454974651336,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.9807518720626832,0.5083543062210083,0.4816904664039612,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.869026780128479,0.3603598475456238,0.2527861893177032,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.872732400894165,0.3646263778209686,0.3466117084026336,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.6688625812530518,0.1611850559711456,0.7360807061195374,285.5712585449219,284.95001220703125,304.6971130371094,298.140625,300.91802978515625,297.33837890625,285.57275390625,1.0,0.5807839632034302,0.9095627665519714,0.9095627665519714,1.0,1.0,-3.2455735206604004,1.573687195777893,1.671886324882507,0.3289262652397156,1.0,1.0,0.0,115.44513702392578,130.0,88134.6640625,0.0,2584.112060546875,1.0,278.1499938964844,283.4190673828125,301.1430969238281,306.89434814453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477985858917236,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14841.767578125,0.0,1953.854736328125,1895.4371337890625,0.0,2914.656005859375,0.983199656009674,1.0,0.0,3.0,1.0,0.0
