time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58966064453125,0.8835055232048035,0.3840110599994659,0.3468078076839447,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.976609230041504,0.5094090104103088,0.4826860427856445,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.8658686876296997,0.3621718287467956,0.254109114408493,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.8689486384391785,0.3656935095787048,0.3477177321910858,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.6658467650413513,0.1616028249263763,0.7384077906608582,285.5898132324219,284.95001220703125,304.7149353027344,298.15655517578125,300.9262390136719,297.33807373046875,285.5912780761719,1.0,0.583558976650238,0.9070782661437988,0.9070782661437988,1.0,1.0,-3.255032777786255,1.5781280994415283,1.676904797554016,0.3297463953495025,1.0,1.0,0.0,118.0536651611328,133.0,88366.1328125,0.0,2617.573486328125,1.0,278.1499938964844,283.43292236328125,301.1581420898437,306.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479099869728088,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14895.43359375,0.0,1953.8563232421875,1895.4371337890625,0.0,2915.69921875,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
17675580,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.8798534870147705,0.3845201730728149,0.3473446667194366,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.973151445388794,0.510582685470581,0.4838144779205322,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.8634277582168579,0.3640114068984985,0.2554365396499634,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.865871787071228,0.366741269826889,0.3487926125526428,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.6633899211883545,0.1620164364576339,0.7406541109085083,285.60821533203125,284.95001220703125,304.7325439453125,298.1718139648437,300.93475341796875,297.3385314941406,285.6096496582031,1.0,0.5861664414405823,0.9045937657356262,0.9045937657356262,1.0,1.0,-3.2644944190979004,1.582563400268555,1.6819311380386353,0.3305603265762329,1.0,1.0,0.0,120.37118530273438,133.0,88594.3828125,0.0,2649.603759765625,1.0,278.1499938964844,283.44659423828125,301.1729431152344,306.9564208984375,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84799724817276,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14948.533203125,0.0,1953.857421875,1895.4371337890625,0.0,2916.51611328125,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17675640,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62628173828125,0.8767109513282776,0.3850228488445282,0.3478651344776153,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62646484375,0.9701744318008424,0.5118221044540405,0.4850174486637115,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6262512207031,0.8614850044250488,0.3658746182918548,0.2567760050296783,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6262512207031,0.8632784485816956,0.3677762746810913,0.3498446643352508,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.625244140625,0.6613178849220276,0.1624280363321304,0.7428492903709412,285.6264343261719,284.95001220703125,304.7499694824219,298.1864013671875,300.943359375,297.3394470214844,285.6278686523437,1.0,0.5886552929878235,0.9021092653274536,0.9021092653274536,1.0,1.0,-3.2739522457122803,1.5869896411895752,1.6869624853134155,0.3313677310943603,1.0,1.0,0.0,122.4857940673828,136.0,88819.6171875,0.0,2680.66796875,1.0,278.1499938964844,283.4600830078125,301.1873779296875,306.9867248535156,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480829000473022,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15001.0068359375,0.0,1953.8582763671875,1895.4371337890625,0.0,2917.318115234375,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17675700,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64434814453125,0.873965322971344,0.3855231702327728,0.3483752608299255,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.967580020427704,0.513103187084198,0.4862672090530395,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443176269531,0.8599255084991455,0.3677569925785064,0.2581260502338409,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443176269531,0.8610583543777466,0.368802547454834,0.3508796691894531,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.6595429182052612,0.1628384441137313,0.7450064420700073,285.6445007324219,284.95001220703125,304.7672119140625,298.2002868652344,300.9519958496094,297.34063720703125,285.6459350585937,1.0,0.5910484790802002,0.899624764919281,0.899624764919281,1.0,1.0,-3.283399105072021,1.5914033651351929,1.6919957399368286,0.3321680426597595,1.0,1.0,0.0,124.43870544433594,136.0,89041.7578125,0.0,2710.973876953125,1.0,278.1499938964844,283.473388671875,301.2012023925781,307.0163269042969,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481743931770325,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15052.763671875,0.0,1953.85888671875,1895.4371337890625,0.0,2918.1748046875,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17675760,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622314453125,0.8715028762817383,0.386023610830307,0.3488804697990417,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.9652530550956726,0.5144052505493164,0.4875398874282837,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.8586336970329285,0.3696542680263519,0.2594842314720154,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.8591020107269287,0.369823545217514,0.3519039750099182,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612243652344,0.6579777598381042,0.163248211145401,0.7471387982368469,285.66241455078125,284.95001220703125,304.78424072265625,298.2134094238281,300.9606018066406,297.3419189453125,285.663818359375,1.0,0.5933733582496643,0.8972904086112976,0.8972904086112976,1.0,1.0,-3.292832851409912,1.5958195924758911,1.697013258934021,0.3329775929450989,1.0,1.0,0.0,126.27938079833984,139.0,89260.96875,0.0,2740.78564453125,1.0,278.1499938964844,283.48651123046875,301.21441650390625,307.0451354980469,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482795357704163,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15103.763671875,0.0,1953.8594970703125,1895.4371337890625,0.0,2919.1591796875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17675820,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799621582031,0.8692530393600464,0.3865248262882232,0.3493829667568207,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801452636719,0.963123381137848,0.5157185196876526,0.4888240694999695,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799011230469,0.8575394749641418,0.3715648353099823,0.2608496248722076,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799011230469,0.8573418259620667,0.3708409368991852,0.3529208898544311,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.6565686464309692,0.16365747153759,0.7492532134056091,285.6801147460937,284.95001220703125,304.801025390625,298.2257080078125,300.9691162109375,297.3432922363281,285.6814880371094,1.0,0.5956473350524902,0.8949559926986694,0.8949559926986694,1.0,1.0,-3.302253246307373,1.6002233028411863,1.702029824256897,0.3337819576263428,1.0,1.0,0.0,128.0384979248047,139.0,89476.953125,0.0,2770.270751953125,1.0,278.1499938964844,283.4994506835937,301.22686767578125,307.0730285644531,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848402202129364,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15153.91796875,0.0,1953.85986328125,1895.4371337890625,0.0,2920.307861328125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17675880,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69744873046875,0.8671654462814331,0.3870266675949096,0.3498838543891907,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.9611411690711976,0.5170367956161499,0.4901132583618164,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974182128906,0.8565942049026489,0.3734877705574035,0.2622221410274505,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974182128906,0.8557300567626953,0.3718553781509399,0.3539323806762695,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.6552774310112,0.1640661209821701,0.7513538599014282,285.6976013183594,284.95001220703125,304.8175964355469,298.2372131347656,300.9775085449219,297.3446655273437,285.6989440917969,1.0,0.5978829264640808,0.892621636390686,0.892621636390686,1.0,1.0,-3.3116610050201416,1.6046137809753418,1.7070471048355105,0.3345803320407867,1.0,1.0,0.0,129.73837280273438,142.0,89689.515625,0.0,2799.552734375,1.0,278.1499938964844,283.51220703125,301.238525390625,307.0999450683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485438823699951,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15203.1279296875,0.0,1953.860107421875,1895.4371337890625,0.0,2921.634521484375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17675940,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147216796875,0.8652154803276062,0.3875290155410766,0.3503834009170532,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.9592847228050232,0.5183578133583069,0.4914048016071319,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146911621094,0.855774998664856,0.3754233121871948,0.2636019885540008,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146911621094,0.854243278503418,0.372867077589035,0.3549390435218811,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137451171875,0.6540855169296265,0.1644739657640457,0.7534419298171997,285.7148742675781,284.95001220703125,304.8339233398437,298.2478332519531,300.9857788085937,297.3460388183594,285.7161865234375,1.0,0.6000854969024658,0.8902872204780579,0.8902872204780579,1.0,1.0,-3.32105565071106,1.6089905500411987,1.7120651006698608,0.3353727459907532,1.0,1.0,0.0,131.3883514404297,142.0,89898.484375,0.0,2828.68017578125,1.0,278.1499938964844,283.52471923828125,301.2493591308594,307.1257629394531,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487054705619812,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15251.3271484375,0.0,1953.8603515625,1895.4371337890625,0.0,2923.14697265625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17676000,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.8633672595024109,0.388031393289566,0.3508819341659546,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73193359375,0.957516312599182,0.5196782350540161,0.492695540189743,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8550470471382141,0.3773702979087829,0.2649889886379242,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8528473973274231,0.37387615442276,0.3559419810771942,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73077392578125,0.6529658436775208,0.1648808121681213,0.7555198073387146,285.7319030761719,284.95001220703125,304.8500061035156,298.2575378417969,300.993896484375,297.3473815917969,285.73321533203125,1.0,0.6022648215293884,0.8879528641700745,0.8879528641700745,1.0,1.0,-3.330437660217285,1.613353610038757,1.7170840501785278,0.3361594080924988,1.0,1.0,0.0,133.0060272216797,145.0,90103.6796875,0.0,2857.751708984375,1.0,278.1499938964844,283.5370178222656,301.25927734375,307.1504821777344,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488897681236267,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15298.4482421875,0.0,1953.860595703125,1895.4371337890625,0.0,2924.872802734375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17676060,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8616066575050354,0.3885333836078644,0.3513792753219604,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.955823302268982,0.5209966897964478,0.4939839839935303,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.8543980121612549,0.3793294429779053,0.2663835883140564,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.8515292406082153,0.374882310628891,0.3569411039352417,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.6519078016281128,0.1652863472700119,0.7575872540473938,285.7486877441406,284.95001220703125,304.8658447265625,298.26641845703125,301.0018310546875,297.34869384765625,285.7499694824219,1.0,0.6044237017631531,0.8855569362640381,0.8855569362640381,1.0,1.0,-3.3398048877716064,1.6176939010620115,1.7221109867095947,0.336934357881546,1.0,1.0,0.0,134.596923828125,145.0,90305.0078125,0.0,2886.791748046875,1.0,278.1499938964844,283.549072265625,301.268310546875,307.1739807128906,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490884900093079,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15344.4345703125,0.0,1953.8607177734373,1895.4371337890625,0.0,2926.733642578125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17676120,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.8599138259887695,0.3890346586704254,0.3518754839897156,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.9541850090026855,0.5223121047019958,0.4952694177627563,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.8538082242012024,0.3812993168830871,0.2677852213382721,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.8502698540687561,0.3758856356143951,0.3579369485378265,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76416015625,0.650896430015564,0.1656904369592666,0.7596454620361328,285.7652587890625,284.95001220703125,304.8815002441406,298.2745361328125,301.0096435546875,297.3499755859375,285.7665100097656,1.0,0.6065678596496582,0.8831610083580017,0.8831610083580017,1.0,1.0,-3.3491575717926025,1.6220178604125977,1.727139592170715,0.3377063274383545,1.0,1.0,0.0,136.1712188720703,148.0,90502.9375,0.0,2915.858154296875,1.0,278.1499938964844,283.5609436035156,301.2765808105469,307.1964416503906,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493019938468933,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15389.44140625,0.0,1953.86083984375,1895.4371337890625,0.0,2928.733154296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17676180,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78143310546875,0.858281672000885,0.3895349502563476,0.3523703515529632,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.9525954723358154,0.5236238241195679,0.4965509474277496,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78143310546875,0.853272020816803,0.3832809329032898,0.2691944539546966,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814025878906,0.8490625023841858,0.376885712146759,0.3589292168617248,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.6499263644218445,0.1660927832126617,0.76169353723526,285.7815856933594,284.95001220703125,304.89697265625,298.2818908691406,301.017333984375,297.3512268066406,285.7828369140625,1.0,0.6086984276771545,0.8807650804519653,0.8807650804519653,1.0,1.0,-3.3584933280944824,1.6263246536254885,1.732168674468994,0.3384751975536346,1.0,1.0,0.0,137.73138427734375,148.0,90697.453125,0.0,2944.958984375,1.0,278.1499938964844,283.5726013183594,301.2840881347656,307.21783447265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495268225669861,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15433.4501953125,0.0,1953.86083984375,1895.4371337890625,0.0,2930.83935546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17676240,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975769042969,0.8566995859146118,0.3900340497493744,0.3528639078140259,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977294921875,0.951043963432312,0.5249314308166504,0.4978285133838653,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.8527787327766418,0.3852731585502624,0.2706108093261719,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.8478972315788269,0.3778826594352722,0.3599182069301605,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79669189453125,0.6489896178245544,0.1664933562278747,0.7637322545051575,285.7977294921875,284.95001220703125,304.9122314453125,298.2885131835937,301.0248718261719,297.3524475097656,285.7989501953125,1.0,0.6108183264732361,0.8783692121505737,0.8783692121505737,1.0,1.0,-3.3678131103515625,1.6306146383285522,1.7371983528137207,0.3392405807971954,1.0,1.0,0.0,139.28274536132812,151.0,90888.625,0.0,2974.124755859375,1.0,278.1499938964844,283.58404541015625,301.2908630371094,307.23828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497667908668518,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15476.5068359375,0.0,1953.8609619140625,1895.4371337890625,0.0,2933.08642578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17676300,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.8551633358001709,0.3905316889286041,0.3533559739589691,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.949527144432068,0.5262343883514404,0.4991015493869781,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.8523250818252563,0.38727667927742,0.2720347046852112,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.8467699289321899,0.3788760900497436,0.3609036207199096,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.648082971572876,0.1668919324874878,0.7657607197761536,285.8136291503906,284.95001220703125,304.9272766113281,298.2944641113281,301.0322570800781,297.3536071777344,285.8148498535156,1.0,0.6129281520843506,0.8759732842445374,0.8759732842445374,1.0,1.0,-3.377114534378052,1.6348865032196045,1.7422280311584473,0.3400017321109772,1.0,1.0,0.0,140.82662963867188,151.0,91076.4375,0.0,3003.358154296875,1.0,278.1499938964844,283.5953063964844,301.2969055175781,307.2577514648437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500186800956726,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15518.5849609375,0.0,1953.8609619140625,1895.4371337890625,0.0,2935.445556640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17676360,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.8536677956581116,0.3910274803638458,0.3538462817668915,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.9480405449867249,0.5275321006774902,0.5003696084022522,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.8519068360328674,0.3892916440963745,0.2734664380550384,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.8456758260726929,0.3798656463623047,0.3618852794170379,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.6472025513648987,0.1672882586717605,0.7677783966064453,285.8293151855469,284.95001220703125,304.9421081542969,298.2997131347656,301.0394897460937,297.3547058105469,285.8305053710937,1.0,0.6150287389755249,0.8735148906707764,0.8735148906707764,1.0,1.0,-3.3863956928253174,1.6391305923461914,1.747265100479126,0.3407495617866516,1.0,1.0,0.0,142.36508178710938,154.0,91260.7578125,0.0,3032.666015625,1.0,278.1499938964844,283.6063537597656,301.3022766113281,307.2762145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502815365791321,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15559.6591796875,0.0,1953.861083984375,1895.4371337890625,0.0,2937.907958984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17676420,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446350097656,0.8522086143493652,0.3915219306945801,0.3543349504470825,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84478759765625,0.946579933166504,0.5288243293762207,0.5016325116157532,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.8515194654464722,0.3913175761699676,0.2749055922031402,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.8446107506752014,0.3808512985706329,0.362863153219223,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.6463451385498047,0.1676823049783706,0.7697853446006775,285.8447570800781,284.95001220703125,304.95672607421875,298.3042907714844,301.0465393066406,297.355712890625,285.845947265625,1.0,0.6171211004257202,0.8710565567016602,0.8710565567016602,1.0,1.0,-3.395656108856201,1.6433541774749756,1.7523019313812256,0.3414908349514007,1.0,1.0,0.0,143.90013122558594,154.0,91441.4453125,0.0,3062.057373046875,1.0,278.1499938964844,283.6171875,301.3069763183594,307.2937927246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505573272705078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15599.7314453125,0.0,1953.861083984375,1895.4371337890625,0.0,2940.490966796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17676480,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.8507834076881409,0.3920163214206695,0.3548230528831482,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.9451428651809692,0.5301111340522766,0.5028903484344482,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.8511595129966736,0.3933533430099487,0.2763515710830688,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.8435717821121216,0.3818330466747284,0.3638373613357544,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.6455084085464478,0.168074145913124,0.7717821002006531,285.8599853515625,284.95001220703125,304.9711608886719,298.3082275390625,301.05340576171875,297.3566589355469,285.86114501953125,1.0,0.6192062497138977,0.8685981631278992,0.8685981631278992,1.0,1.0,-3.4048972129821777,1.647558331489563,1.7573388814926147,0.3422257900238037,1.0,1.0,0.0,145.43312072753906,157.0,91618.609375,0.0,3091.543701171875,1.0,278.1499938964844,283.6278076171875,301.31103515625,307.3104858398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508472442626953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15638.806640625,0.0,1953.861083984375,1895.4371337890625,0.0,2943.206787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676540,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87481689453125,0.8493906259536743,0.3925097584724426,0.3553105592727661,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.875,0.9437283277511596,0.5313918590545654,0.5041424036026001,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.8508260250091553,0.395399659872055,0.2778047025203705,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87481689453125,0.8425573110580444,0.3828105628490448,0.364807516336441,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.6446911692619324,0.1684635281562805,0.7737676501274109,285.8749694824219,284.95001220703125,304.9853515625,298.3115234375,301.06011962890625,297.3575134277344,285.8760986328125,1.0,0.621284008026123,0.866139829158783,0.866139829158783,1.0,1.0,-3.4141170978546143,1.651741862297058,1.7623752355575562,0.3429541885852813,1.0,1.0,0.0,146.96420288085938,157.0,91792.4609375,0.0,3121.11962890625,1.0,278.1499938964844,283.63824462890625,301.314453125,307.3262634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511469960212708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15676.91015625,0.0,1953.861083984375,1895.4371337890625,0.0,2946.014892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676600,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.8480272889137268,0.3930014073848724,0.3557968139648437,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897705078125,0.9423344731330872,0.5326665043830872,0.5053889751434326,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.8505163788795471,0.3974557518959045,0.2792646288871765,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.8415651321411133,0.3837838768959045,0.3657737374305725,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.6438915133476257,0.1688505113124847,0.7757422924041748,285.8897399902344,284.95001220703125,304.99932861328125,298.3142395019531,301.0666809082031,297.3583679199219,285.890869140625,1.0,0.6233548521995544,0.863681435585022,0.863681435585022,1.0,1.0,-3.4233145713806152,1.655903935432434,1.7674105167388916,0.3436755836009979,1.0,1.0,0.0,148.49441528320312,145.0,91963.1328125,0.0,3150.788818359375,1.0,278.1499938964844,283.6484680175781,301.3172912597656,307.3412170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514583706855774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15714.0927734375,0.0,1953.861083984375,1895.4371337890625,0.0,2948.93212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676660,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.8501120209693909,0.3934928476810455,0.3561855852603912,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.945472240447998,0.5339348912239075,0.5065281391143799,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.8536939024925232,0.3995232284069061,0.2806569337844848,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.8439409732818604,0.3847534656524658,0.3666346073150635,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.6456660628318787,0.1692363917827606,0.7772261500358582,285.9031677246094,284.95001220703125,305.0130615234375,298.3163452148437,301.07305908203125,297.3592224121094,285.9040832519531,1.0,0.6235776543617249,0.8611680269241333,0.8611680269241333,1.0,1.0,-3.431232690811157,1.659411907196045,1.7718207836151123,0.3442532420158386,1.0,1.0,0.0,147.42343139648438,145.0,92111.5546875,0.0,3162.45556640625,1.0,278.1499938964844,283.6575622558594,301.3194580078125,307.3548278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517757654190063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15747.0927734375,0.0,1953.861083984375,1895.4371337890625,0.0,2951.90576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676720,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.8541960716247559,0.393989235162735,0.3565246164798736,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.951099932193756,0.5351999402046204,0.5076079964637756,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.8589248657226562,0.4016071557998657,0.2820184528827667,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.8482747673988342,0.3857240676879883,0.367439329624176,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.6489489674568176,0.1696290969848632,0.7784625291824341,285.9150390625,284.95001220703125,305.0265808105469,298.31787109375,301.0793151855469,297.3600769042969,285.9159240722656,1.0,0.6231448650360107,0.8586546182632446,0.8586546182632446,1.0,1.0,-3.438494682312012,1.662587285041809,1.7759073972702026,0.3447237312793731,1.0,1.0,0.0,144.93707275390625,133.0,92245.4765625,0.0,3164.36767578125,1.0,278.1499938964844,283.6656494140625,301.32098388671875,307.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520832061767578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15776.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2954.78662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676780,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261169433594,0.8598129153251648,0.3944907784461975,0.3568340241909027,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262390136719,0.9583848714828492,0.5364623069763184,0.5086489319801331,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261169433594,0.8657528758049011,0.403708815574646,0.2833652198314667,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92608642578125,0.8541175127029419,0.3866967856884002,0.368209570646286,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255065917969,0.6534100770950317,0.1700309514999389,0.7795647978782654,285.9262084960937,284.95001220703125,305.0398864746094,298.3188781738281,301.0854187011719,297.3609313964844,285.9270324707031,1.0,0.6221904754638672,0.8561411499977112,0.8561411499977112,1.0,1.0,-3.445385932922364,1.6655691862106323,1.7798168659210205,0.345141053199768,1.0,1.0,0.0,141.52890014648438,133.0,92370.84375,0.0,3160.013916015625,1.0,278.1499938964844,283.6732177734375,301.3218688964844,307.3765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523789048194885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15803.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2957.55712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676840,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.936767578125,0.8668118715286255,0.3949970602989197,0.3571231365203857,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.9668468832969666,0.5377225279808044,0.5096617937088013,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.936767578125,0.8740293383598328,0.4058279395103454,0.2847048938274383,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.8613324165344238,0.3876718580722809,0.3689559698104858,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361877441406,0.6589526534080505,0.1704423427581787,0.7805853486061096,285.9368591308594,284.95001220703125,305.0529479980469,298.3193359375,301.09136962890625,297.36181640625,285.9376525878906,1.0,0.6208658218383789,0.8536277413368225,0.8536277413368225,1.0,1.0,-3.4520411491394043,1.6684236526489258,1.783617615699768,0.3455234467983246,1.0,1.0,0.0,137.45730590820312,121.0,92489.984375,0.0,3151.188232421875,1.0,278.1499938964844,283.6803894042969,301.3222961425781,307.3856506347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526694178581238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15828.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676900,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.947021484375,0.8752131462097168,0.3955076932907104,0.3573968708515167,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471130371094,0.9761605262756348,0.5389807224273682,0.5106520056724548,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.947021484375,0.8837671875953674,0.4079650640487671,0.2860417664051056,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469909667969,0.8699527978897095,0.3886493444442749,0.3696840703487396,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94647216796875,0.665608823299408,0.1708635091781616,0.7815524339675903,285.9471130371094,284.95001220703125,305.0657653808594,298.3193054199219,301.0971984863281,297.3626708984375,285.9478759765625,1.0,0.6192516088485718,0.8511142730712891,0.8511142730712891,1.0,1.0,-3.458531856536865,1.6711857318878174,1.7873462438583374,0.3458811640739441,1.0,1.0,0.0,132.86058044433594,121.0,92604.1484375,0.0,3138.846435546875,1.0,278.1499938964844,283.687255859375,301.3222045898437,307.3937683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529571890830994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15852.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2962.975830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676960,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.8849926590919495,0.3960219025611877,0.3576603233814239,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570617675781,0.9859219789505004,0.5402367115020752,0.5116257667541504,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.8949193954467773,0.4101189970970154,0.2873798310756683,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.8799690008163452,0.3896288871765136,0.3703997433185577,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.6733753085136414,0.1712936908006668,0.7824921607971191,285.9570617675781,284.95001220703125,305.0783386230469,298.3187866210937,301.1028747558594,297.363525390625,285.9577941894531,1.0,0.6174372434616089,0.848613440990448,0.848613440990448,1.0,1.0,-3.464927911758423,1.673891305923462,1.7910364866256714,0.3462265729904175,1.0,1.0,0.0,127.89396667480467,109.0,92714.546875,0.0,3124.04833984375,1.0,278.1499938964844,283.6938781738281,301.3216857910156,307.4011535644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532470464706421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15875.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2965.692138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677020,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.8962176442146301,0.3965390920639038,0.3579161763191223,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.9958155751228333,0.541490375995636,0.5125861167907715,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.90766179561615,0.4122898578643799,0.2887215316295624,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.8914598226547241,0.3906101286411285,0.3711060285568237,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661560058594,0.6823174357414246,0.1717324405908584,0.7834193110466003,285.9667663574219,284.95001220703125,305.0906677246094,298.3177795410156,301.1083984375,297.3643798828125,285.9674987792969,1.0,0.6154705286026001,0.8461125493049622,0.8461125493049622,1.0,1.0,-3.4712538719177246,1.6765503883361816,1.7947033643722534,0.3465632200241089,1.0,1.0,0.0,122.64373016357422,109.0,92821.640625,0.0,3107.362060546875,1.0,278.1499938964844,283.7002868652344,301.3207092285156,307.40777587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535400032997131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15897.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2968.437744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677080,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701538085937,0.9050513505935668,0.3970301747322082,0.3582257628440857,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700622558594,0.9990000128746032,0.5429146885871887,0.5074372887611389,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701538085937,0.9187811017036438,0.4144496619701385,0.2901142537593841,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701843261719,0.9005790948867798,0.3915678262710571,0.3718684911727905,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.6894350051879883,0.1721563935279846,0.7846408486366272,285.9700927734375,284.95001220703125,305.102783203125,298.3163452148437,301.1138610839844,297.36590576171875,285.9693298339844,1.0,0.6129158735275269,0.8436116576194763,0.8436116576194763,1.0,1.0,-3.469146251678467,1.6749974489212036,1.7941488027572632,0.3462052643299103,1.0,1.0,0.0,118.69820404052734,97.0,92804.7734375,0.0,3079.1572265625,1.0,278.1499938964844,283.70123291015625,301.3192138671875,307.4117736816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538274168968201,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15900.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,2971.131591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677140,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.9125978350639344,0.3974207639694214,0.3585106134414673,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.9990000128746032,0.5451810956001282,0.4964381754398346,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.928358256816864,0.4165402352809906,0.2915037870407104,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.9081821441650392,0.3924506902694702,0.3726181387901306,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957763671875,0.6952294707298279,0.1725380271673202,0.7858874797821045,285.9568176269531,284.95001220703125,305.1146240234375,298.3144836425781,301.12109375,297.3714294433594,285.9555969238281,1.0,0.6095389723777771,0.8411107659339905,0.8411107659339905,1.0,1.0,-3.4581727981567383,1.6690833568572998,1.789089322090149,0.3446189165115356,1.0,1.0,0.0,115.43679809570312,97.0,92624.078125,0.0,3035.122314453125,1.0,278.1499938964844,283.6909484863281,301.3162841796875,307.4031677246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539634346961975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15862.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2972.406005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677200,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396667480469,0.9215638041496276,0.3977181017398834,0.3586985170841217,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.9990000128746032,0.5482495427131653,0.4841750860214233,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93963623046875,0.9390620589256288,0.4185714423656463,0.2928411662578583,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396667480469,0.9173704981803894,0.3932646512985229,0.3732905387878418,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.7017573118209839,0.1728900521993637,0.7869319915771484,285.9394836425781,284.95001220703125,305.126220703125,298.31219482421875,301.1302490234375,297.38104248046875,285.9380187988281,1.0,0.6056193113327026,0.8386098742485046,0.8386098742485046,1.0,1.0,-3.4446616172790527,1.6619077920913696,1.7827539443969729,0.3427451848983764,1.0,1.0,0.0,111.8410186767578,85.0,92395.5625,0.0,2983.7392578125,1.0,278.1499938964844,283.6776123046875,301.3123474121094,307.3866577148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85389643907547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15813.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2971.7783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677260,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.9318207502365112,0.3979404866695404,0.3588035106658935,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91900634765625,0.9990000128746032,0.5520029067993164,0.4707396030426025,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.9506321549415588,0.4205571115016937,0.2941360771656036,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.9280216097831726,0.3940183520317077,0.3738938271999359,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.7090224623680115,0.1732191890478134,0.7878186702728271,285.91900634765625,284.95001220703125,305.1375732421875,298.3095397949219,301.1410522460937,297.3941345214844,285.91729736328125,1.0,0.6012163162231445,0.8363580703735352,0.8363580703735352,1.0,1.0,-3.4288625717163086,1.653640866279602,1.775221824645996,0.3406580686569214,1.0,1.0,0.0,107.96671295166016,85.0,92129.0859375,0.0,2926.07666015625,1.0,278.1499938964844,283.6619873046875,301.3081970214844,307.36627197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536850810050964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15756.62109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2969.797607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677320,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.9431697130203248,0.3981074094772339,0.3588440716266632,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.9990000128746032,0.5563603639602661,0.4562047719955444,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.9627607464790344,0.422506183385849,0.2953977882862091,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.9398884177207948,0.3947188854217529,0.3744374811649322,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.7167083024978638,0.173532173037529,0.7885861396789551,285.895751953125,284.95001220703125,305.1486511230469,298.3065185546875,301.1529541015625,297.4096984863281,285.89385986328125,1.0,0.5963823795318604,0.8341062068939209,0.8341062068939209,1.0,1.0,-3.410998821258545,1.6443512439727783,1.766647458076477,0.3383432626724243,1.0,1.0,0.0,103.86428833007812,103.0,91829.921875,0.0,2863.1083984375,1.0,278.1499938964844,283.64434814453125,301.303955078125,307.3432006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853368878364563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15692.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.833740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
