time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.9477080702781676,0.3982787728309631,0.3589372336864471,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.9990000128746032,0.5609065294265747,0.4505292177200317,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.968266785144806,0.4244707226753235,0.2967112064361572,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.9449381828308104,0.3954150080680847,0.3750348091125488,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7199180722236633,0.1738694608211517,0.7897699475288391,285.8846435546875,284.95001220703125,305.15948486328125,298.3031311035156,301.1654052734375,297.4259338378906,285.8847045898437,1.0,0.5956779718399048,0.8318543434143066,0.8318543434143066,1.0,1.0,-3.4072265625,1.6420549154281616,1.7651716470718384,0.3372896611690521,1.0,1.0,0.0,102.37248992919922,103.0,91745.1484375,0.0,2846.296875,1.0,278.1499938964844,283.63671875,301.2999572753906,307.3236083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530104756355286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15663.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2963.4755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677440,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.947765588760376,0.3985220789909363,0.3591214418411255,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.9990000128746032,0.5648812651634216,0.4506869912147522,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.9696369171142578,0.4265046119689941,0.2980978786945343,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.9454516768455504,0.3961532115936279,0.3757084906101227,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905944824219,0.7202956080436707,0.1742392778396606,0.7913607954978943,285.89129638671875,284.95001220703125,305.1700439453125,298.2994384765625,301.17596435546875,297.4383850097656,285.8922424316406,1.0,0.5968787670135498,0.8296024799346924,0.8296024799346924,1.0,1.0,-3.413203477859497,1.6445316076278689,1.7686718702316284,0.3375667631626129,1.0,1.0,0.0,102.5835418701172,121.0,91836.8828125,0.0,2860.493408203125,1.0,278.1499938964844,283.64111328125,301.29742431640625,307.319091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528537154197693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15677.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2962.006103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677500,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.9445796012878418,0.3988502621650696,0.3594149053096771,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.9990000128746032,0.5680958032608032,0.4551278054714203,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.9680819511413574,0.4286180138587951,0.2995662987232208,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.9426777362823486,0.3969488739967346,0.376469612121582,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.7186141014099121,0.1746377348899841,0.7932800054550171,285.9083557128906,284.95001220703125,305.1803283691406,298.2954406738281,301.18408203125,297.4460754394531,285.9100646972656,1.0,0.5997725129127502,0.8273506760597229,0.8273506760597229,1.0,1.0,-3.426515817642212,1.650611162185669,1.775904655456543,0.338704377412796,1.0,1.0,0.0,104.04358673095705,121.0,92049.578125,0.0,2898.048095703125,1.0,278.1499938964844,283.6529235839844,301.2956237792969,307.32568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852978527545929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15717.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2963.175537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677560,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337463378906,0.9387181997299194,0.3992603123188019,0.3598152697086334,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339599609375,0.9990000128746032,0.5704922676086426,0.4631481468677521,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.933837890625,0.9640966057777404,0.4308086037635803,0.3011143207550049,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337463378906,0.9372092485427856,0.397806316614151,0.3773211240768432,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.7152237296104431,0.1750593334436416,0.7954810857772827,285.9340209960937,284.95001220703125,305.1903686523437,298.2911376953125,301.189697265625,297.44879150390625,285.936279296875,1.0,0.6040981411933899,0.8252279162406921,0.8252279162406921,1.0,1.0,-3.4460365772247314,1.659760594367981,1.7862759828567505,0.3405944108963012,1.0,1.0,0.0,106.57880401611328,139.0,92361.125,0.0,2955.927001953125,1.0,278.1499938964844,283.6708068847656,301.2937927246094,307.3403625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533650040626526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15779.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.797607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677620,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.93069988489151,0.3997465074062347,0.3603158891201019,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.9990000128746032,0.5720579624176025,0.4741885662078857,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.9580387473106384,0.4330716133117676,0.3027372062206268,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.9295833706855774,0.3987257778644562,0.3782620429992676,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96453857421875,0.7103535532951355,0.1754981279373169,0.7979212999343872,285.9667053222656,284.95001220703125,305.2001342773437,298.2865905761719,301.1927795410156,297.4466857910156,285.9694519042969,1.0,0.6096493005752563,0.8231052160263062,0.8231052160263062,1.0,1.0,-3.470842838287353,1.6714986562728882,1.799344182014465,0.3431025445461273,1.0,1.0,0.0,110.06959533691406,139.0,92753.265625,0.0,3031.967529296875,1.0,278.1499938964844,283.69366455078125,301.2915954589844,307.3612060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539835214614868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15857.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2972.59423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677680,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.9211626648902892,0.4003000259399414,0.3609065115451813,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.9990000128746032,0.5728248953819275,0.4877027571201324,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.950279176235199,0.4353993535041809,0.3044278025627136,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.920444130897522,0.3997035622596741,0.3792869746685028,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7042167782783508,0.1759483367204666,0.8005568981170654,286.0050354003906,284.95001220703125,305.2095947265625,298.28179931640625,301.1935729980469,297.4403076171875,286.00811767578125,1.0,0.6162232160568237,0.8209825158119202,0.8209825158119202,1.0,1.0,-3.500016450881958,1.6853679418563845,1.8146485090255733,0.3461158871650696,1.0,1.0,0.0,114.40333557128906,157.0,93208.96875,0.0,3124.081298828125,1.0,278.1499938964844,283.7204284667969,301.28887939453125,307.3866577148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547954559326172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15950.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.20458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677740,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474548339844,0.9108397364616394,0.4009133875370025,0.361578494310379,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478820800781,0.9990000128746032,0.5728273391723633,0.503275454044342,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.941165804862976,0.4377854168415069,0.3061799705028534,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04742431640625,0.9105117917060852,0.4007355868816376,0.3803904950618744,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.6972848773002625,0.1764059066772461,0.8033562898635864,286.0478820800781,284.95001220703125,305.21881103515625,298.2767944335937,301.1923522949219,297.4301452636719,286.0512390136719,1.0,0.6236662864685059,0.8188597559928894,0.8188597559928894,1.0,1.0,-3.532853841781616,1.701019287109375,1.8318346738815308,0.3495478332042694,1.0,1.0,0.0,119.50423431396484,157.0,93715.8828125,0.0,3230.8583984375,1.0,278.1499938964844,283.7503662109375,301.2856140136719,307.4156799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557677268981934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16054.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.3193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677800,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936889648437,0.9006969332695007,0.4015772342681885,0.3623201847076416,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.9990000128746032,0.572131872177124,0.5204371809959412,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.931178867816925,0.44022136926651,0.3079856038093567,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936889648437,0.9007155299186707,0.4018149971961975,0.3815635442733764,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912475585937,0.6899060606956482,0.1768677681684494,0.8062869310379028,286.0941467285156,284.95001220703125,305.22772216796875,298.2716064453125,301.1894836425781,297.4169921875,286.09771728515625,1.0,0.6318021416664124,0.8167370557785034,0.8167370557785034,1.0,1.0,-3.568560838699341,1.718058943748474,1.8505018949508667,0.3533009588718414,1.0,1.0,0.0,125.27224731445312,160.0,94261.2578125,0.0,3350.460693359375,1.0,278.1499938964844,283.7826843261719,301.2818298339844,307.447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568623065948486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16166.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2999.581298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677860,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402893066406,0.8932819366455078,0.4022762775421142,0.3630707263946533,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9990000128746032,0.570957601070404,0.5342146158218384,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404724121094,0.9238563179969788,0.4426848292350769,0.3097959458827972,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8936107754707336,0.4029199779033661,0.3827410042285919,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378479003906,0.6843476295471191,0.1773179918527603,0.8090539574623108,286.14080810546875,284.95001220703125,305.2363586425781,298.2662048339844,301.18463134765625,297.4015808105469,286.14434814453125,1.0,0.6383029818534851,0.8136175274848938,0.8136175274848938,1.0,1.0,-3.599000930786133,1.7322306632995603,1.8667703866958616,0.3563918471336365,1.0,1.0,0.0,130.0906982421875,160.0,94654.9921875,0.0,3453.593505859375,1.0,278.1629333496094,283.8174743652344,301.27667236328125,307.46807861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857943058013916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16277.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.715087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677920,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1860046386719,0.8841530084609985,0.4030032455921173,0.363899677991867,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.9950819611549376,0.5698288083076477,0.5405649542808533,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861267089844,0.9145523905754088,0.4451619982719421,0.3116584718227386,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1860046386719,0.884769856929779,0.4040359258651733,0.3839868903160095,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841735839844,0.6774207949638367,0.1777523159980774,0.8119996190071106,286.18634033203125,284.95001220703125,305.2447204589844,298.2606811523437,301.1801147460937,297.3878479003906,286.1883239746094,1.0,0.6437733769416809,0.8104979991912842,0.8104979991912842,1.0,1.0,-3.61856460571289,1.740973711013794,1.877590894699097,0.3584786057472229,1.0,1.0,0.0,135.80332946777344,163.0,94828.8515625,0.0,3537.189697265625,1.0,278.1874389648437,283.8544616699219,301.27008056640625,307.4806213378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858832836151123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16389.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3018.058837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677980,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.8749992251396179,0.4036716222763061,0.364730954170227,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.9862478375434875,0.5695167183876038,0.5400907397270203,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.9055126905441284,0.4475868344306946,0.3135192394256592,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.8758869171142578,0.4051061868667602,0.3852317333221435,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.208251953125,0.6704459190368652,0.1781509220600128,0.8148869872093201,286.2095031738281,284.95001220703125,305.2527770996094,298.2550048828125,301.1783447265625,297.37994384765625,286.2109069824219,1.0,0.6480669975280762,0.8073784708976746,0.8073784708976746,1.0,1.0,-3.628359794616699,1.7449504137039185,1.8834092617034912,0.3589312434196472,1.0,1.0,0.0,141.64247131347656,163.0,94871.6171875,0.0,3597.401123046875,1.0,278.20391845703125,283.8748474121094,301.2633361816406,307.4889221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596129417419434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16448.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678040,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276611328125,0.868374764919281,0.4042716324329376,0.3654596507549286,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278747558594,0.9793562293052672,0.5698009729385376,0.5402603149414062,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22772216796875,0.8996105790138245,0.4499621093273163,0.3153098523616791,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276611328125,0.8695380091667175,0.4061291813850403,0.3863870203495025,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.6654465794563293,0.1785328686237335,0.8174523115158081,286.22784423828125,284.95001220703125,305.26055908203125,298.24920654296875,301.17828369140625,297.37579345703125,286.22906494140625,1.0,0.6517255902290344,0.8042589426040649,0.8042589426040649,1.0,1.0,-3.637944459915161,1.748789668083191,1.8891547918319704,0.3594031631946563,1.0,1.0,0.0,146.32579040527344,166.0,94942.046875,0.0,3650.520751953125,1.0,278.2142944335937,283.8899841308594,301.2563171386719,307.4923095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602626323699951,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16495.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.46826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678100,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442932128906,0.8634517192840576,0.4048231542110443,0.3661028742790222,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444763183594,0.9740263223648072,0.5704119801521301,0.5408220887184143,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2443542480469,0.895501971244812,0.4523081481456756,0.3170473277568817,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442932128906,0.8648955225944519,0.4071150422096252,0.3874675035476684,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.6617836952209473,0.1789036095142364,0.8197906017303467,286.2444763183594,284.95001220703125,305.2680358886719,298.2433166503906,301.1789855957031,297.37353515625,286.24560546875,1.0,0.6549304723739624,0.8011394143104553,0.8011394143104553,1.0,1.0,-3.6474647521972656,1.7525724172592163,1.8948924541473389,0.3598268032073974,1.0,1.0,0.0,150.12933349609375,166.0,95020.1484375,0.0,3698.265380859375,1.0,278.22265625,283.9032287597656,301.2493591308594,307.4935607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608124852180481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16539.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3036.625244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678160,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601318359375,0.8596343398094177,0.4053449332714081,0.3666887283325195,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26031494140625,0.9698004722595216,0.5712020397186279,0.5415928363800049,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.8925414085388184,0.4546408355236053,0.3187524080276489,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601318359375,0.8613589406013489,0.4080753624439239,0.3884946703910827,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.6589877009391785,0.179267480969429,0.8219740390777588,286.2602844238281,284.95001220703125,305.27520751953125,298.23736572265625,301.1800842285156,297.37225341796875,286.26141357421875,1.0,0.6578066349029541,0.7981645464897156,0.7981645464897156,1.0,1.0,-3.6568570137023926,1.7563060522079468,1.900551080703736,0.3602311909198761,1.0,1.0,0.0,153.31593322753906,169.0,95099.40625,0.0,3742.068115234375,1.0,278.230224609375,283.9156188964844,301.2426452636719,307.4940185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613008856773376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16578.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.206298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678220,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754821777344,0.8565871119499207,0.4058484733104706,0.3672360777854919,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.275634765625,0.9663873314857484,0.5720930695533752,0.5424772500991821,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755432128906,0.8903879523277283,0.4569695591926574,0.3204382359981537,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754821777344,0.8585904240608215,0.4090179800987243,0.3894834220409393,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27471923828125,0.6567938923835754,0.1796272695064544,0.8240480422973633,286.275634765625,284.95001220703125,305.2820739746094,298.2313537597656,301.1812744140625,297.3715209960937,286.2767028808594,1.0,0.6604346632957458,0.7951896786689758,0.7951896786689758,1.0,1.0,-3.666115283966065,1.7599529027938845,1.90616238117218,0.3605799078941345,1.0,1.0,0.0,156.0458221435547,169.0,95177.4609375,0.0,3782.88037109375,1.0,278.2374572753906,283.9275817871094,301.23614501953125,307.49420166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617504835128784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16614.66015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.423095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678280,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904663085937,0.8540500402450562,0.4063416719436645,0.3677598536014557,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906188964844,0.9635220170021056,0.5730350017547607,0.5434166789054871,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.29052734375,0.8887700438499451,0.4592994451522827,0.3221143186092376,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904663085937,0.856328547000885,0.4099491536617279,0.3904469907283783,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897033691406,0.6549976468086243,0.1799849271774292,0.8260514736175537,286.2906188964844,284.95001220703125,305.28863525390625,298.2253112792969,301.1824035644531,297.3710632324219,286.2916564941406,1.0,0.6628913879394531,0.7922148704528809,0.7922148704528809,1.0,1.0,-3.675265073776245,1.763522386550903,1.9117426872253416,0.3608724176883697,1.0,1.0,0.0,158.46563720703125,172.0,95254.109375,0.0,3821.661376953125,1.0,278.24444580078125,283.939208984375,301.2297668457031,307.4941711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862176239490509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16646.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.417236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678340,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3051147460937,0.8519092202186584,0.4068272411823272,0.368265688419342,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052978515625,0.9610971808433532,0.574008047580719,0.5443882346153259,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30517578125,0.8875709772109985,0.4616328775882721,0.3237845599651336,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3051147460937,0.8544597029685974,0.4108712077140808,0.3913905024528503,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30438232421875,0.6535098552703857,0.1803411692380905,0.8279997706413269,286.3052673339844,284.95001220703125,305.2948913574219,298.21929931640625,301.1834411621094,297.37078857421875,286.3063049316406,1.0,0.6652078032493591,0.7892400026321411,0.7892400026321411,1.0,1.0,-3.684316635131836,1.7670186758041382,1.9172979593276973,0.36110919713974,1.0,1.0,0.0,160.63356018066406,172.0,95329.4765625,0.0,3858.783935546875,1.0,278.25128173828125,283.9505615234375,301.2234802246094,307.493896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625823259353638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16674.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3053.22607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678400,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31951904296875,0.8500299453735352,0.4073080420494079,0.3687603771686554,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197021484375,0.9589595198631288,0.5749930143356323,0.5453709959983826,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3196105957031,0.8866466879844666,0.4639708995819092,0.3254528939723968,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3195495605469,0.8528488278388977,0.4117870032787323,0.3923208117485046,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3188171386719,0.6522250175476074,0.1806966662406921,0.829913318157196,286.3196716308594,284.95001220703125,305.30084228515625,298.2132568359375,301.1842956542969,297.3705749511719,286.3207092285156,1.0,0.6674303412437439,0.7862651348114014,0.7862651348114014,1.0,1.0,-3.693294525146485,1.7704530954360962,1.922841429710388,0.3612928390502929,1.0,1.0,0.0,162.6365966796875,175.0,95403.8515625,0.0,3894.846435546875,1.0,278.2579650878906,283.96173095703125,301.2172546386719,307.493408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629738688468933,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16697.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3056.898681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678460,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.8483591675758362,0.4077847898006439,0.3692459166049957,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.9570543766021729,0.5759835243225098,0.5463578104972839,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338317871094,0.8859419822692871,0.4663144052028656,0.3271207809448242,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.8514432907104492,0.4126973152160644,0.3932400643825531,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33306884765625,0.6511019468307495,0.181051567196846,0.8317988514900208,286.3339233398437,284.95001220703125,305.3064880371094,298.207275390625,301.1850891113281,297.37042236328125,286.3349304199219,1.0,0.6695752739906311,0.7834547758102417,0.7834547758102417,1.0,1.0,-3.702207088470459,1.7738796472549438,1.9283273220062256,0.3614748120307922,1.0,1.0,0.0,164.5050048828125,175.0,95477.96875,0.0,3930.04931640625,1.0,278.2645568847656,283.9727783203125,301.21112060546875,307.4926452636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633511066436768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16717.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.4375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678520,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.347900390625,0.8468300700187683,0.4082585573196411,0.3697252869606018,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480529785156,0.9553030729293824,0.5769733190536499,0.5473425984382629,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34796142578125,0.8853846192359924,0.4686633944511413,0.3287898600101471,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.347900390625,0.8501763939857483,0.4136034250259399,0.3941515684127807,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.6500884890556335,0.1814060807228088,0.8336660861968994,286.3480224609375,284.95001220703125,305.3117980957031,298.20135498046875,301.1856994628906,297.37030029296875,286.3490295410156,1.0,0.671667754650116,0.780644416809082,0.780644416809082,1.0,1.0,-3.711070537567138,1.7772611379623413,1.9338093996047967,0.3616127669811249,1.0,1.0,0.0,166.2852020263672,178.0,95551.4296875,0.0,3964.722900390625,1.0,278.2711181640625,283.9837341308594,301.205078125,307.49169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637159466743469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16732.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3063.860107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678580,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.8454188704490662,0.4087294340133667,0.3701991438865661,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.953680694103241,0.577960193157196,0.5483232140541077,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.8849499225616455,0.4710184335708618,0.3304608166217804,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.8490244150161743,0.4145055115222931,0.3950561583042145,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3611755371094,0.6491661071777344,0.181760162115097,0.8355178236961365,286.36199951171875,284.95001220703125,305.3168029785156,298.19549560546875,301.1861267089844,297.37017822265625,286.3630065917969,1.0,0.6737152934074402,0.7778340578079224,0.7778340578079224,1.0,1.0,-3.7198891639709473,1.7805951833724976,1.9392939805984497,0.3617039918899536,1.0,1.0,0.0,167.99118041992188,178.0,95624.2265625,0.0,3998.961181640625,1.0,278.277587890625,283.9945983886719,301.1990966796875,307.4905700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864067792892456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16744.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.16064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678640,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.375732421875,0.8440884351730347,0.4091977179050445,0.3706689774990082,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759155273437,0.9521427750587464,0.5789420008659363,0.549298107624054,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758239746094,0.8845972418785095,0.4733788073062897,0.3321341872215271,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.375732421875,0.8479505181312561,0.4154041409492492,0.3959555625915527,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.37506103515625,0.6483060121536255,0.1821137517690658,0.8373590111732483,286.3758850097656,284.95001220703125,305.3215026855469,298.18975830078125,301.18634033203125,297.3700561523437,286.3768615722656,1.0,0.6757327318191528,0.7750236988067627,0.7750236988067627,1.0,1.0,-3.728673458099365,1.7838860750198364,1.9447873830795288,0.3617503345012665,1.0,1.0,0.0,169.6502685546875,181.0,95696.5,0.0,4032.961181640625,1.0,278.2840576171875,284.0054016113281,301.1932067871094,307.48931884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644076585769653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16752.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.348876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678700,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895263671875,0.8428259491920471,0.4096633493900299,0.3711349666118622,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.950675368309021,0.5799179077148438,0.5502663254737854,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895874023437,0.8843132853507996,0.4757449328899383,0.3338102996349334,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895263671875,0.8469419479370117,0.4162992537021637,0.3968500792980194,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38885498046875,0.6474981307983398,0.1824668049812317,0.8391907811164856,286.3896484375,284.95001220703125,305.3258361816406,298.18414306640625,301.18634033203125,297.36993408203125,286.390625,1.0,0.6777242422103882,0.772213339805603,0.772213339805603,1.0,1.0,-3.7374250888824463,1.7871339321136477,1.9502912759780884,0.3617525100708008,1.0,1.0,0.0,171.27044677734375,181.0,95768.2890625,0.0,4066.774658203125,1.0,278.29052734375,284.0161437988281,301.1874694824219,307.4879455566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647350072860718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16758.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.41943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678760,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031982421875,0.8416167497634888,0.4101261496543884,0.3715974390506744,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4033508300781,0.9492614269256592,0.5808864831924438,0.5512269735336304,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032592773437,0.884082555770874,0.4781167209148407,0.3354896306991577,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031982421875,0.8459841012954712,0.4171907007694244,0.3977400362491607,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40252685546875,0.6467311978340149,0.182819128036499,0.8410143852233887,286.4033508300781,284.95001220703125,305.3298645019531,298.1786499023437,301.18609619140625,297.3697814941406,286.404296875,1.0,0.679695188999176,0.7693629860877991,0.7693629860877991,1.0,1.0,-3.7461462020874015,1.790324568748474,1.955821514129639,0.361697256565094,1.0,1.0,0.0,172.86203002929688,184.0,95839.4296875,0.0,4100.470703125,1.0,278.2969665527344,284.02685546875,301.181884765625,307.486572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650502562522888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16762.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.377197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678820,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41680908203125,0.8404484987258911,0.4105862081050873,0.3720566928386688,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4169616699219,0.947886288166046,0.5818474292755127,0.5521798729896545,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4169006347656,0.8838915228843689,0.4804940521717071,0.3371721506118774,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41680908203125,0.8450648188591003,0.4180786609649658,0.398625910282135,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4161376953125,0.645995557308197,0.1831706762313842,0.8428311347961426,286.4169616699219,284.95001220703125,305.33355712890625,298.17333984375,301.18560791015625,297.36962890625,286.4179077148437,1.0,0.6816504001617432,0.7665126323699951,0.7665126323699951,1.0,1.0,-3.754839420318604,1.7934709787368774,1.961368441581726,0.3615979552268982,1.0,1.0,0.0,174.4342498779297,184.0,95910.109375,0.0,4134.11376953125,1.0,278.3034362792969,284.0375366210937,301.17645263671875,307.4852294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865354061126709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16765.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.22705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678880,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303894042969,0.8393118977546692,0.4110438227653503,0.3725133538246155,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305419921875,0.9465392827987672,0.5828014016151428,0.5531258583068848,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4304504394531,0.8837293982505798,0.4828760623931885,0.3388575911521911,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303894042969,0.844174861907959,0.4189634919166565,0.399508386850357,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297180175781,0.6452839374542236,0.1835214644670486,0.8446424603462219,286.4305419921875,284.95001220703125,305.3369140625,298.1682434082031,301.1849365234375,297.3694763183594,286.4314880371094,1.0,0.6835938692092896,0.7636622786521912,0.7636622786521912,1.0,1.0,-3.763508796691896,1.796574950218201,1.9669338464736936,0.3614568710327148,1.0,1.0,0.0,175.99444580078125,187.0,95980.3984375,0.0,4167.76025390625,1.0,278.3099365234375,284.0482482910156,301.1712341308594,307.4840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656465411186218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16769.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3081.970947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678940,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44390869140625,0.8382046818733215,0.4114989340305328,0.3729673027992248,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.444091796875,0.9452183842658995,0.5837478041648865,0.5540642738342285,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440002441406,0.8835945129394531,0.4852635562419891,0.3405463099479675,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439392089844,0.8433120250701904,0.4198450744152069,0.4003872871398926,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432678222656,0.6445946097373962,0.1838714629411697,0.8464481234550476,286.4440612792969,284.95001220703125,305.3399353027344,298.163330078125,301.1840209960937,297.3692932128906,286.44500732421875,1.0,0.685526430606842,0.7608119249343872,0.7608119249343872,1.0,1.0,-3.772154569625856,1.799635648727417,1.972519040107727,0.3612740337848663,1.0,1.0,0.0,177.54356384277344,187.0,96050.2734375,0.0,4201.41552734375,1.0,278.31646728515625,284.0589294433594,301.1662292480469,307.4830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659287691116333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16773.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.618408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679000,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574584960937,0.8371224403381348,0.4119516611099243,0.3734188079833984,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576110839844,0.943918764591217,0.5846865177154541,0.5549952387809753,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45751953125,0.8834819793701172,0.4876560866832733,0.3422383666038513,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574584960937,0.8424718976020813,0.4207234680652618,0.4012628495693207,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.456787109375,0.6439241766929626,0.1842206567525863,0.8482488393783569,286.45758056640625,284.95001220703125,305.3426208496094,298.1586608886719,301.182861328125,297.369140625,286.4585266113281,1.0,0.6874497532844543,0.757961630821228,0.757961630821228,1.0,1.0,-3.7807788848876953,1.8026529550552368,1.978126049041748,0.3610503673553467,1.0,1.0,0.0,179.08497619628906,190.0,96119.7578125,0.0,4235.1044921875,1.0,278.32305908203125,284.0697021484375,301.1614685058594,307.4823303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662022352218628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16780.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3087.183837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679060,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4709777832031,0.8360610008239746,0.4124023616313934,0.3738682866096496,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4711303710937,0.9426360726356506,0.5856186151504517,0.5559197664260864,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710388183594,0.88338702917099,0.4900534749031067,0.3439334332942962,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4709777832031,0.8416507244110107,0.4215992093086242,0.4021356701850891,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703063964844,0.6432695388793945,0.1845691949129104,0.8500457406044006,286.4710998535156,284.95001220703125,305.3449401855469,298.1542358398437,301.1814880371094,297.36895751953125,286.4720458984375,1.0,0.6893656253814697,0.7550731897354126,0.7550731897354126,1.0,1.0,-3.789383172988892,1.8056113719940183,1.9837719202041624,0.3607714772224426,1.0,1.0,0.0,180.6219482421875,190.0,96188.7265625,0.0,4268.85546875,1.0,278.3297119140625,284.0804748535156,301.15692138671875,307.4819030761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664647936820984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16788.0625,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.646728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679120,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844665527344,0.8350206017494202,0.4128507673740387,0.374315470457077,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4846496582031,0.9413711428642272,0.5865427851676941,0.5568366646766663,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.48455810546875,0.8833107948303223,0.4924561381340027,0.3456320464611053,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844970703125,0.8408485651016235,0.422471821308136,0.4030053317546844,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4838256835937,0.642630934715271,0.1849169880151748,0.8518381714820862,286.484619140625,284.95001220703125,305.346923828125,298.15008544921875,301.1798400878906,297.3687438964844,286.4855651855469,1.0,0.6912740468978882,0.7521847486495972,0.7521847486495972,1.0,1.0,-3.797968626022339,1.8085238933563232,1.989444732666016,0.3604506850242615,1.0,1.0,0.0,182.15353393554688,193.0,96257.328125,0.0,4302.6591796875,1.0,278.33648681640625,284.09130859375,301.1526794433594,307.48175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667181134223938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16795.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3092.023193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679180,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4980163574219,0.8339976668357849,0.4132973551750183,0.3747608661651611,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4981689453125,0.9401203393936156,0.5874602794647217,0.5577471852302551,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.8832488656044006,0.4948636591434479,0.3473337292671203,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4980163574219,0.840062141418457,0.4233419299125671,0.403872400522232,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.49737548828125,0.6420056223869324,0.1852641999721527,0.8536274433135986,286.4981689453125,284.95001220703125,305.3485717773437,298.146240234375,301.1779479980469,297.3685607910156,286.49908447265625,1.0,0.6931762099266052,0.7492963671684265,0.7492963671684265,1.0,1.0,-3.8065359592437744,1.81139075756073,1.9951450824737549,0.3600894510746002,1.0,1.0,0.0,183.68276977539065,193.0,96325.6484375,0.0,4336.54150390625,1.0,278.34332275390625,284.10223388671875,301.1487121582031,307.4818420410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669576644897461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16803.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.2705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
