time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115966796875,0.8329923748970032,0.4137420654296875,0.3752044141292572,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5117492675781,0.938884437084198,0.5883703231811523,0.5586504936218262,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5116882324219,0.8832021355628967,0.4972763359546661,0.3490389585494995,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115966796875,0.8392916917800903,0.4242092669010162,0.40473672747612,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5109558105469,0.6413938999176025,0.1856108605861663,0.8554133772850037,286.5117492675781,284.95001220703125,305.349853515625,298.1427307128906,301.17584228515625,297.3683776855469,286.5126647949219,1.0,0.6950721740722656,0.7464079260826111,0.7464079260826111,1.0,1.0,-3.8150863647460938,1.8142114877700808,2.000874757766724,0.3596878051757812,1.0,1.0,0.0,185.2089080810547,196.0,96393.671875,0.0,4370.498046875,1.0,278.35028076171875,284.1132507324219,301.14508056640625,307.4822082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671850562095642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16810.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.40380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679300,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52520751953125,0.8320030570030212,0.4141854345798492,0.375646561384201,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.525390625,0.9376623630523682,0.5892744064331055,0.559548020362854,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252990722656,0.8831682205200195,0.4996937215328216,0.3507471084594726,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.8385356664657593,0.4250745475292206,0.4055988788604736,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245666503906,0.6407945156097412,0.1859571486711502,0.8571970462799072,286.5253601074219,284.95001220703125,305.3507995605469,298.1395263671875,301.1734924316406,297.3681640625,286.5263061523437,1.0,0.6969632506370544,0.7435194849967957,0.7435194849967957,1.0,1.0,-3.8236238956451416,1.816987037658692,2.00663685798645,0.3592458367347717,1.0,1.0,0.0,186.73341369628903,196.0,96461.515625,0.0,4404.54931640625,1.0,278.3573608398437,284.1243591308594,301.1417541503906,307.4828186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673968315124512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16817.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3098.390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679360,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389099121094,0.8310298323631287,0.4146273732185364,0.3760872483253479,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390625,0.9364545941352844,0.5901715159416199,0.560438871383667,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390014648437,0.8831480741500854,0.5021163821220398,0.3524588942527771,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389099121094,0.837794303894043,0.4259375035762787,0.4064586758613586,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53826904296875,0.6402076482772827,0.1863031089305877,0.8589785099029541,286.5390625,284.95001220703125,305.3513488769531,298.13671875,301.1708984375,297.36798095703125,286.5400085449219,1.0,0.6988490223884583,0.7406098246574402,0.7406098246574402,1.0,1.0,-3.83214807510376,1.8197062015533447,2.012441873550415,0.3587536215782165,1.0,1.0,0.0,188.2556610107422,199.0,96528.9765625,0.0,4438.689453125,1.0,278.36456298828125,284.1355895996094,301.1387634277344,307.4837951660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675950765609741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16825.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.250244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679420,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.830071747303009,0.4150680899620056,0.3765266537666321,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528259277344,0.935260534286499,0.5910617709159851,0.5613231062889099,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8831409215927124,0.5045445561408997,0.3541741967201233,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8370667695999146,0.4267982840538025,0.4073162674903869,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5520324707031,0.6396327614784241,0.186648890376091,0.8607584238052368,286.5528259277344,284.95001220703125,305.3515625,298.13427734375,301.16802978515625,297.3677978515625,286.55377197265625,1.0,0.7007299065589905,0.7377001643180847,0.7377001643180847,1.0,1.0,-3.8406598567962646,1.8223769664764404,2.018282890319824,0.358219176530838,1.0,1.0,0.0,189.7760772705078,199.0,96596.1875,0.0,4472.92431640625,1.0,278.3719482421875,284.14697265625,301.1361999511719,307.485107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677781820297241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16833.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.9677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679480,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5665283203125,0.8291280269622803,0.4155079424381256,0.3769651353359222,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56671142578125,0.9340801239013672,0.5919462442398071,0.5622017979621887,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5666198730469,0.8831454515457153,0.5069774389266968,0.3558927178382873,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5665588378906,0.8363524079322815,0.4276573657989502,0.4081720411777496,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658874511719,0.6390693187713623,0.1869946271181106,0.8625375628471375,286.5666809082031,284.95001220703125,305.3514099121094,298.1322631835937,301.1649169921875,297.3676147460937,286.567626953125,1.0,0.7026066780090332,0.7347905039787292,0.7347905039787292,1.0,1.0,-3.849163055419922,1.825000524520874,2.024162530899048,0.3576427698135376,1.0,1.0,0.0,191.2953643798828,202.0,96663.28125,0.0,4507.267578125,1.0,278.3794860839844,284.1584777832031,301.1340026855469,307.4867858886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679437637329102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16840.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.521240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679540,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.8281985521316528,0.4159471094608307,0.3774027526378631,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5806884765625,0.9329137802124025,0.5928244590759277,0.5630742907524109,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58062744140625,0.8831622004508972,0.5094159841537476,0.3576148450374603,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805358886719,0.8356512188911438,0.4285147488117218,0.409026026725769,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798645019531,0.6385173797607422,0.1873404532670974,0.8643162846565247,286.5806579589844,284.95001220703125,305.35089111328125,298.1306457519531,301.1615600585937,297.367431640625,286.5816345214844,1.0,0.7044792175292969,0.7318808436393738,0.7318808436393738,1.0,1.0,-3.857657670974731,1.827575922012329,2.0300817489624023,0.3570235669612884,1.0,1.0,0.0,192.81304931640625,202.0,96730.1953125,0.0,4541.71728515625,1.0,278.38720703125,284.170166015625,301.1322326660156,307.48883056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868092954158783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16848.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.921142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679600,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946044921875,0.8272829651832581,0.4163858890533447,0.3778398633003235,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.59478759765625,0.9317614436149596,0.5936970114707947,0.5639413595199585,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5947265625,0.8831906914710999,0.5118597149848938,0.359340488910675,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946350097656,0.8349629044532776,0.4293707609176636,0.409878522157669,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939636230469,0.6379767060279846,0.1876865327358245,0.8660954236984253,286.5947570800781,284.95001220703125,305.3500061035156,298.1294860839844,301.157958984375,297.36724853515625,286.5957336425781,1.0,0.7063480615615845,0.7289711833000183,0.7289711833000183,1.0,1.0,-3.866147041320801,1.830103635787964,2.036043405532837,0.3563606739044189,1.0,1.0,0.0,194.3294372558593,205.0,96796.9765625,0.0,4576.28515625,1.0,278.3951416015625,284.1820373535156,301.1308898925781,307.4913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682238459587097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16855.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.14892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679660,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087341308594,0.8263809084892273,0.4168241918087005,0.378276526927948,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60888671875,0.9306234121322632,0.594563364982605,0.5648025274276733,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088256835937,0.8832311034202576,0.5143091678619385,0.361069917678833,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087341308594,0.8342873454093933,0.4302252829074859,0.4107295274734497,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080627441406,0.6374472379684448,0.1880329549312591,0.8678755760192871,286.6088562011719,284.95001220703125,305.3481140136719,298.1279602050781,301.15380859375,297.3670959472656,286.6098022460937,1.0,0.7082133293151855,0.7260400056838989,0.7260400056838989,1.0,1.0,-3.874631881713867,1.8325716257095337,2.042060375213623,0.3556420803070068,1.0,1.0,0.0,195.84426879882807,205.0,96861.0859375,0.0,4610.970703125,1.0,278.4031982421875,284.1939697265625,301.1296081542969,307.4941101074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868401288986206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16863.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.813232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679720,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6222839355469,0.8254898190498352,0.417260080575943,0.3787120580673218,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6224365234375,0.9294970631599426,0.5954221487045288,0.5656576752662659,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62237548828125,0.883280336856842,0.5167616605758667,0.3628022670745849,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6222839355469,0.8336220979690552,0.4310770630836487,0.4115787446498871,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62164306640625,0.6369272470474243,0.1883790493011474,0.8696559071540833,286.6224060058594,284.95001220703125,305.3446655273437,298.1251525878906,301.1488037109375,297.3669128417969,286.623291015625,1.0,0.7100750803947449,0.7231088280677795,0.7231088280677795,1.0,1.0,-3.883107900619507,1.8349863290786743,2.048121690750122,0.3548762500286102,1.0,1.0,0.0,197.3592987060547,208.0,96920.8671875,0.0,4645.7734375,1.0,278.4109191894531,284.20538330078125,301.1273803710937,307.4964599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686510324478149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16871.25,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.15625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679780,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63494873046875,0.824603796005249,0.4176896512508392,0.3791437447071075,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351013183594,0.9283754229545592,0.5962692499160767,0.5665035843849182,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6350402832031,0.8833326101303101,0.5192143321037292,0.3645358085632324,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349792480469,0.832962155342102,0.4319231808185577,0.4124239981174469,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6343688964844,0.6364126205444336,0.1887234300374984,0.871432363986969,286.6351013183594,284.95001220703125,305.3397216796875,298.1211853027344,301.1429748535156,297.3666687011719,286.63592529296875,1.0,0.7119318842887878,0.7201776504516602,0.7201776504516602,1.0,1.0,-3.891554594039917,1.8373374938964844,2.0542171001434326,0.3540604710578918,1.0,1.0,0.0,198.8775177001953,208.0,96978.171875,0.0,4680.65185546875,1.0,278.4179382324219,284.2159729003906,301.1239318847656,307.49774169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689514994621277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16878.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3112.974853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679840,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466979980469,0.8237175345420837,0.4181101322174072,0.3795689642429352,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468505859375,0.9272525906562804,0.5971022248268127,0.5673380494117737,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.64678955078125,0.8833823800086975,0.5216641426086426,0.366268515586853,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.646728515625,0.8323026299476624,0.4327614605426788,0.4132633507251739,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.64617919921875,0.6358994841575623,0.1890647113323211,0.8731995224952698,286.6468200683594,284.95001220703125,305.33331298828125,298.1160888671875,301.1363220214844,297.3663635253906,286.6476135253906,1.0,0.7137821912765503,0.7172464728355408,0.7172464728355408,1.0,1.0,-3.89995002746582,1.8396135568618768,2.0603365898132324,0.353190928697586,1.0,1.0,0.0,200.4017791748047,211.0,97033.3125,0.0,4715.56103515625,1.0,278.4242248535156,284.2257080078125,301.1192932128906,307.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692973256111145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16885.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.21875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679900,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.8228262066841125,0.4185183942317962,0.3799849152565002,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65753173828125,0.9261232614517212,0.5979176163673401,0.5681577324867249,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575012207031,0.883425235748291,0.5241089463233948,0.367998719215393,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.8316393494606018,0.4335893094539642,0.4140943586826324,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6569519042969,0.6353843212127686,0.1894013732671737,0.8749511241912842,286.65753173828125,284.95001220703125,305.32550048828125,298.10986328125,301.1288757324219,297.3659362792969,286.6582336425781,1.0,0.7156234383583069,0.7143152952194214,0.7143152952194214,1.0,1.0,-3.908269882202149,1.8418015241622925,2.066468477249145,0.3522634208202362,1.0,1.0,0.0,201.9340057373047,211.0,97086.6015625,0.0,4750.4384765625,1.0,278.4296264648437,284.23443603515625,301.11346435546875,307.49658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696798086166382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16892.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.807373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679960,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6671142578125,0.8219273686408997,0.418912798166275,0.3803898394107818,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6672058105469,0.9249852299690248,0.5987138748168945,0.5689610242843628,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66717529296875,0.8834587335586548,0.5265467762947083,0.3697250783443451,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6671142578125,0.8309702277183533,0.4344052970409393,0.414915531873703,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66668701171875,0.6348650455474854,0.1897323578596115,0.8766821026802063,286.6672058105469,284.95001220703125,305.3163146972656,298.10260009765625,301.1205749511719,297.36541748046875,286.6678466796875,1.0,0.7174537777900696,0.7113519310951233,0.7113519310951233,1.0,1.0,-3.916496992111206,1.8438727855682373,2.0726242065429688,0.3512552082538605,1.0,1.0,0.0,203.47488403320312,214.0,97137.59375,0.0,4785.23486328125,1.0,278.4341735839844,284.2422180175781,301.1065673828125,307.4941101074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700979948043823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16898.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.729736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680020,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757202148437,0.8210183382034302,0.419291228055954,0.3807817101478576,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6758117675781,0.9238361120224,0.5994885563850403,0.5697454214096069,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67578125,0.8834807872772217,0.5289758443832397,0.3714461326599121,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757202148437,0.8302931189537048,0.4352073967456817,0.4157248437404632,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753234863281,0.6343396306037903,0.1900563091039657,0.8783864974975586,286.6758117675781,284.95001220703125,305.30584716796875,298.0943298339844,301.11151123046875,297.36474609375,286.6763610839844,1.0,0.7192705273628235,0.70838862657547,0.70838862657547,1.0,1.0,-3.924610137939453,1.8458331823349,2.0787770748138428,0.3501792550086975,1.0,1.0,0.0,205.0248260498047,214.0,97186.46875,0.0,4819.88818359375,1.0,278.4378662109375,284.2489929199219,301.0986328125,307.49041748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705470561981201,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16903.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.9423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680080,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68328857421875,0.8200991153717041,0.4196533262729645,0.3811599910259247,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6833801269531,0.9226769804954528,0.6002414226531982,0.5705105662345886,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.683349609375,0.8834916353225708,0.5313952565193176,0.3731612861156463,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6833190917969,0.8296082019805908,0.4359951615333557,0.4165217578411102,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6829833984375,0.6338078379631042,0.1903726905584335,0.8800612092018127,286.6833801269531,284.95001220703125,305.2940979003906,298.0850830078125,301.1016845703125,297.36395263671875,286.6838684082031,1.0,0.7210723757743835,0.7054252624511719,0.7054252624511719,1.0,1.0,-3.9326021671295166,1.8476791381835933,2.084923028945923,0.3490341603755951,1.0,1.0,0.0,206.5830535888672,217.0,97233.046875,0.0,4854.36474609375,1.0,278.44073486328125,284.2548217773437,301.0897216796875,307.4855651855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710271120071411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16908.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.4453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680140,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898193359375,0.8191676139831543,0.4199970066547394,0.3815228343009949,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898803710937,0.9215063452720642,0.6009700298309326,0.5712540149688721,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898498535156,0.8834898471832275,0.5338035821914673,0.3748693764209747,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898193359375,0.8289138674736023,0.4367666840553283,0.4173044264316559,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6895446777344,0.6332680583000183,0.1906802654266357,0.8817007541656494,286.6898803710937,284.95001220703125,305.2811584472656,298.0749206542969,301.0911560058594,297.363037109375,286.6903076171875,1.0,0.7228566408157349,0.7024619579315186,0.7024619579315186,1.0,1.0,-3.940453290939331,1.849400281906128,2.091053009033203,0.3478162586688995,1.0,1.0,0.0,208.14947509765625,217.0,97277.3984375,0.0,4888.60205078125,1.0,278.4427490234375,284.2596435546875,301.079833984375,307.4795227050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715327382087708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16913.25,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.188232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680200,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953125,0.8182243704795837,0.4203223884105682,0.3818701505661011,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69537353515625,0.9203261733055116,0.6016742587089539,0.5719757080078125,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953430175781,0.8834764361381531,0.5362001061439514,0.3765699565410614,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953125,0.8282108902931213,0.4375218749046325,0.4180726110935211,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.695068359375,0.6327206492424011,0.1909788101911544,0.8833033442497253,286.69537353515625,284.95001220703125,305.26708984375,298.0638732910156,301.07989501953125,297.3619689941406,286.6957397460937,1.0,0.7246224284172058,0.6994985938072205,0.6994985938072205,1.0,1.0,-3.948159694671631,1.850993514060974,2.0971662998199463,0.3465231955051422,1.0,1.0,0.0,209.72293090820312,220.0,97319.34375,0.0,4922.5751953125,1.0,278.4439697265625,284.2635192871094,301.0690612792969,307.4724426269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720653057098389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16917.244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.183349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680260,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69976806640625,0.8172681927680969,0.420628160238266,0.382200688123703,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6998291015625,0.9191358685493468,0.6023505926132202,0.5726734399795532,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6997985839844,0.8834508061408997,0.5385838747024536,0.3782621622085571,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6997985839844,0.8274986147880554,0.4382594227790832,0.4188250303268432,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995849609375,0.6321650147438049,0.1912678629159927,0.8848656415939331,286.6998291015625,284.95001220703125,305.2519226074219,298.052001953125,301.0679626464844,297.3607788085937,286.7001342773437,1.0,0.7263677716255188,0.6965436339378357,0.6965436339378357,1.0,1.0,-3.955708503723145,1.852457046508789,2.1032512187957764,0.3451576232910156,1.0,1.0,0.0,211.30303955078125,220.0,97359.015625,0.0,4956.2353515625,1.0,278.44439697265625,284.2664489746094,301.05743408203125,307.4642944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726204037666321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16920.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.39013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680320,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032775878906,0.8162994980812073,0.4209142327308655,0.3825143277645111,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70330810546875,0.917934238910675,0.6029916405677795,0.5733420252799988,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.70330810546875,0.8834139108657837,0.5409542918205261,0.3799457252025604,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032775878906,0.8267775774002075,0.4389790892601013,0.4195614159107208,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.703125,0.6316025853157043,0.1915488392114639,0.8863914012908936,286.70330810546875,284.95001220703125,305.2356872558594,298.0393371582031,301.05535888671875,297.35943603515625,286.7035522460937,1.0,0.7280917763710022,0.6935886144638062,0.6935886144638062,1.0,1.0,-3.9630956649780273,1.8537832498550413,2.1093125343322754,0.3437122404575348,1.0,1.0,0.0,212.8886566162109,223.0,97396.390625,0.0,4989.55859375,1.0,278.4440612792969,284.2684936523437,301.0450134277344,307.4551696777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873198390007019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16923.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.810791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680380,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70574951171875,0.8153170347213745,0.4211792349815368,0.3828097879886627,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7057800292969,0.9167196750640868,0.6035965085029602,0.5739768743515015,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7057800292969,0.8833653926849365,0.5433104038238525,0.3816196918487549,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70574951171875,0.8260473012924194,0.4396795332431793,0.420280396938324,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7056579589844,0.6310334801673889,0.19182088971138,0.8878802061080933,286.7057800292969,284.95001220703125,305.2184753417969,298.02593994140625,301.0421447753906,297.35797119140625,286.7059631347656,1.0,0.7297924160957336,0.6906336545944214,0.6906336545944214,1.0,1.0,-3.970309019088745,1.8549644947052,2.115344524383545,0.3421836495399475,1.0,1.0,0.0,214.4791259765625,223.0,97431.40625,0.0,5022.49609375,1.0,278.44293212890625,284.2696228027344,301.03179931640625,307.4450378417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737955689430237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16926.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.411376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680440,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073059082031,0.8143218755722046,0.4214240908622741,0.3830878138542175,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70733642578125,0.915496587753296,0.6041692495346069,0.5745812058448792,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.70733642578125,0.8833068013191223,0.5456522703170776,0.3832843005657196,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073059082031,0.8253089785575867,0.4403613805770874,0.4209825694561004,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.707275390625,0.6304583549499512,0.1920837163925171,0.8893312811851501,286.70733642578125,284.95001220703125,305.2003479003906,298.0118408203125,301.0283508300781,297.3564147949219,286.7074279785156,1.0,0.7314701676368713,0.6876786351203918,0.6876786351203918,1.0,1.0,-3.977354288101196,1.8560023307800293,2.121351957321167,0.3405705690383911,1.0,1.0,0.0,216.0735015869141,226.0,97463.875,0.0,5055.052734375,1.0,278.4411315917969,284.2698974609375,301.0179138183594,307.4340209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744130730628967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16928.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.20263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680500,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7078857421875,0.8133123517036438,0.421647310256958,0.3833470642566681,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7078857421875,0.914265275001526,0.6047086715698242,0.5751542448997498,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7078857421875,0.8832373023033142,0.5479786396026611,0.3849385976791382,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7078857421875,0.8245614767074585,0.4410231411457062,0.4216664731502533,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7078857421875,0.629875898361206,0.1923362463712692,0.8907397389411926,286.7078857421875,284.95001220703125,305.1813049316406,297.9970703125,301.01397705078125,297.354736328125,286.7079467773437,1.0,0.7331230640411377,0.6847236752510071,0.6847236752510071,1.0,1.0,-3.984217405319214,1.856889009475708,2.127328395843506,0.3388699889183044,1.0,1.0,0.0,217.6714782714844,226.0,97493.8046875,0.0,5087.17724609375,1.0,278.4385681152344,284.269287109375,301.0033264160156,307.422119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750466704368591,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16929.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.144287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680560,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7075500488281,0.8122882843017578,0.4218491911888122,0.3835878670215606,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7075500488281,0.9130284786224364,0.6052163243293762,0.5756978392601013,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7075500488281,0.8831572532653809,0.5502891540527344,0.386582463979721,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7075500488281,0.8238052129745483,0.4416650235652923,0.4223323464393616,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70758056640625,0.629285991191864,0.1925782561302185,0.8921039700508118,286.7075500488281,284.95001220703125,305.16143798828125,297.9817199707031,300.99908447265625,297.3529663085937,286.7075500488281,1.0,0.7347511053085327,0.6817803978919983,0.6817803978919983,1.0,1.0,-3.990899324417114,1.857632756233216,2.1332664489746094,0.3370892405509949,1.0,1.0,0.0,219.2727203369141,229.0,97521.2265625,0.0,5118.8642578125,1.0,278.4353332519531,284.267822265625,300.9881286621094,307.409423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756965398788452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16930.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.23828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680620,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062683105469,0.8112478852272034,0.4220284521579742,0.383808970451355,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062683105469,0.9117863178253174,0.6056908369064331,0.5762107968330383,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062683105469,0.8830657005310059,0.5525825023651123,0.3882147967815399,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062683105469,0.8230390548706055,0.4422855675220489,0.4229787588119507,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70635986328125,0.6286874413490295,0.1928087621927261,0.8934195637702942,286.7062683105469,284.95001220703125,305.1407775878906,297.9657897949219,300.9836730957031,297.3511047363281,286.7062072753906,1.0,0.7363524436950684,0.6788371205329895,0.6788371205329895,1.0,1.0,-3.9973859786987305,1.85821795463562,2.1391680240631104,0.3352174162864685,1.0,1.0,0.0,220.87701416015625,229.0,97545.9765625,0.0,5150.0615234375,1.0,278.431396484375,284.2655029296875,300.9723205566406,307.3958740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763595819473267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16931.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680680,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7041320800781,0.8101919293403625,0.4221866130828857,0.3840117752552032,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7041015625,0.910542368888855,0.6061347723007202,0.5766956210136414,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7041015625,0.882964015007019,0.5548593997955322,0.3898362517356872,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7041320800781,0.8222641348838806,0.4428862035274505,0.4236070513725281,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7042541503906,0.6280811429023743,0.1930283308029174,0.8946887850761414,286.7041015625,284.95001220703125,305.119384765625,297.9493103027344,300.9677734375,297.34918212890625,286.7039794921875,1.0,0.7379285097122192,0.6758938431739807,0.6758938431739807,1.0,1.0,-4.003689765930176,1.858648419380188,2.1450412273406982,0.3332533538341522,1.0,1.0,0.0,222.48403930664065,232.0,97568.0625,0.0,5180.79833984375,1.0,278.4268493652344,284.2624206542969,300.9560241699219,307.38165283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770365715026855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16931.375,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.802490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680740,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010498046875,0.8091173768043518,0.4223211109638214,0.384194016456604,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.909295380115509,0.6065446734428406,0.5771491527557373,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.8828504085540771,0.5571176409721375,0.3914451897144317,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010498046875,0.8214783668518066,0.4434643387794494,0.4242148101329803,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012023925781,0.6274651288986206,0.1932354718446731,0.8959050178527832,286.7010192871094,284.95001220703125,305.0973205566406,297.932373046875,300.9514465332031,297.3471374511719,286.70086669921875,1.0,0.7394761443138123,0.6729505658149719,0.6729505658149719,1.0,1.0,-4.009786128997803,1.858911633491516,2.150874376296997,0.3311932384967804,1.0,1.0,0.0,224.0936584472656,232.0,97587.453125,0.0,5210.9921875,1.0,278.4216003417969,284.2584533691406,300.9391784667969,307.3666687011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777228593826294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16930.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680800,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971740722656,0.8080253601074219,0.4224341213703155,0.3843575119972229,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971130371094,0.9080495238304138,0.6069238185882568,0.5775743126869202,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971130371094,0.8827264904975891,0.5593584775924683,0.3930425345897674,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971435546875,0.8206833600997925,0.4440219104290008,0.4248037934303283,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.6268407106399536,0.1934311538934707,0.8970721960067749,286.6971130371094,284.95001220703125,305.0746154785156,297.9150085449219,300.9346618652344,297.34503173828125,286.6968994140625,1.0,0.7409975528717041,0.6700072884559631,0.6700072884559631,1.0,1.0,-4.015692234039307,1.8590143918991089,2.156677961349488,0.3290371596813202,1.0,1.0,0.0,225.7056121826172,235.0,97604.1875,0.0,5240.68798828125,1.0,278.415771484375,284.2537536621094,300.92193603515625,307.3510437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784197568893433,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16930.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.76953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680860,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6924133300781,0.8069133162498474,0.4225238263607025,0.3845006823539734,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923522949219,0.9068045616149902,0.6072697043418884,0.5779687762260437,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923828125,0.8825911283493042,0.5615803599357605,0.3946270048618316,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6924133300781,0.819877564907074,0.4445571005344391,0.425372302532196,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.692626953125,0.6262065768241882,0.1936142891645431,0.8981855511665344,286.6923522949219,284.95001220703125,305.0513610839844,297.8972473144531,300.91754150390625,297.3428649902344,286.69207763671875,1.0,0.7424903512001038,0.6670970320701599,0.6670970320701599,1.0,1.0,-4.021390914916992,1.858976483345032,2.16241455078125,0.3268111646175384,1.0,1.0,0.0,227.3197021484375,235.0,97618.546875,0.0,5269.82275390625,1.0,278.4093322753906,284.248291015625,300.9042663574219,307.3348083496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791235685348511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16928.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.3662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680920,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.8057812452316284,0.4225912094116211,0.3846243023872375,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.68682861328125,0.9055635333061218,0.6075837016105652,0.578333854675293,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.68682861328125,0.882445216178894,0.5637835264205933,0.396198958158493,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.8190616369247437,0.4450706839561462,0.4259209632873535,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871643066406,0.6255631446838379,0.1937852650880813,0.8992464542388916,286.68682861328125,284.95001220703125,305.0275573730469,297.879150390625,300.9000244140625,297.34063720703125,286.6864929199219,1.0,0.7439553737640381,0.6641867160797119,0.6641867160797119,1.0,1.0,-4.026888847351074,1.8587740659713743,2.16811466217041,0.3244889974594116,1.0,1.0,0.0,228.9355316162109,238.0,97630.265625,0.0,5298.408203125,1.0,278.40234375,284.2420959472656,300.88623046875,307.3180236816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798341751098633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16927.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.0263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680980,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6805419921875,0.8046310544013977,0.4226351082324981,0.3847273886203766,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68048095703125,0.904327392578125,0.6078641414642334,0.5786679983139038,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.68048095703125,0.8822883367538452,0.5659670233726501,0.3977575600147247,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6805419921875,0.8182346820831299,0.4455614984035492,0.4264486730098724,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.68084716796875,0.6249096393585205,0.193943366408348,0.9002517461776733,286.68048095703125,284.95001220703125,305.0032958984375,297.8607482910156,300.8821716308594,297.3383178710937,286.6801147460937,1.0,0.7453910112380981,0.6612764596939087,0.6612764596939087,1.0,1.0,-4.032174110412598,1.8583987951278689,2.1737751960754395,0.3220664262771606,1.0,1.0,0.0,230.55274963378903,238.0,97639.28125,0.0,5326.39990234375,1.0,278.394775390625,284.2351989746094,300.86785888671875,307.3006896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805482387542725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16925.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3221.71826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681040,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734619140625,0.8034709095954895,0.4226564466953277,0.3848106861114502,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733703613281,0.903099000453949,0.6081123352050781,0.578972339630127,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733703613281,0.8821210265159607,0.5681309103965759,0.3993030190467834,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734313964844,0.8173970580101013,0.4460301995277405,0.4269560873508453,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737976074219,0.6242464780807495,0.1940889954566955,0.9012030363082886,286.6733703613281,284.95001220703125,304.9786376953125,297.84210205078125,300.864013671875,297.3359680175781,286.6729431152344,1.0,0.7467980980873108,0.6583662033081055,0.6583662033081055,1.0,1.0,-4.037253379821777,1.8578524589538568,2.179401159286499,0.3195429444313049,1.0,1.0,0.0,232.1712188720703,241.0,97645.6796875,0.0,5353.8115234375,1.0,278.3866882324219,284.22760009765625,300.8492431640625,307.28289794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812661170959473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16922.59375,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.44482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
