time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66558837890625,0.8023005127906799,0.422654241323471,0.3848733901977539,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654968261719,0.9018740057945251,0.6083269715309143,0.5792456269264221,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.66552734375,0.8819429874420166,0.5702745914459229,0.400834709405899,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66558837890625,0.8165479898452759,0.4464758932590484,0.4274423122406006,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.623572826385498,0.1942216157913208,0.9020979404449464,286.6654968261719,284.95001220703125,304.9535827636719,297.8232116699219,300.84552001953125,297.33355712890625,286.6650390625,1.0,0.7481753826141357,0.6554559469223022,0.6554559469223022,1.0,1.0,-4.042118072509766,1.8571295738220213,2.184988498687744,0.3169167041778564,1.0,1.0,0.0,233.79063415527344,241.0,97649.4375,0.0,5380.60498046875,1.0,278.3780822753906,284.2193298339844,300.83038330078125,307.2646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819843530654907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16919.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.17431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681160,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6570739746094,0.8011206984519958,0.422629177570343,0.3849159181118011,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6569519042969,0.9006393551826477,0.608508825302124,0.5794886350631714,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.656982421875,0.8817547559738159,0.5723980665206909,0.4023527503013611,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65704345703125,0.8156875967979431,0.4468990862369537,0.4279077351093292,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.6228888630867004,0.1943414658308029,0.9029372334480286,286.6569519042969,284.95001220703125,304.92822265625,297.8041687011719,300.82684326171875,297.3310852050781,286.6564636230469,1.0,0.7495233416557312,0.6525914669036865,0.6525914669036865,1.0,1.0,-4.04677152633667,1.8562766313552856,2.190495014190674,0.3142329156398773,1.0,1.0,0.0,235.41079711914065,244.0,97651.1015625,0.0,5406.78564453125,1.0,278.3689880371094,284.21044921875,300.8113708496094,307.2460021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882702648639679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16916.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.9033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681220,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6478271484375,0.7999308109283447,0.4225800335407257,0.3849371969699859,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6477355957031,0.8993935585021973,0.608656108379364,0.5796994566917419,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6477355957031,0.8815557956695557,0.5744999647140503,0.4038560390472412,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6478271484375,0.8148146867752075,0.4472977817058563,0.4283507764339447,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64825439453125,0.6221936345100403,0.1944478899240493,0.9037175178527832,286.6477355957031,284.95001220703125,304.902587890625,297.7850036621094,300.8079528808594,297.3285827636719,286.6471862792969,1.0,0.7508400678634644,0.6497269868850708,0.6497269868850708,1.0,1.0,-4.0512003898620605,1.85524582862854,2.1959545612335205,0.3114493191242218,1.0,1.0,0.0,237.0311584472656,244.0,97650.1015625,0.0,5432.29931640625,1.0,278.3594665527344,284.200927734375,300.79217529296875,307.2270202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834187388420105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16912.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.610595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681280,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6379699707031,0.7987348437309265,0.4225131869316101,0.3849411606788635,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6378479003906,0.8981403112411499,0.6087731122970581,0.5798823237419128,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6378479003906,0.881348729133606,0.5765827894210815,0.4053464233875274,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.8139306306838989,0.447672039270401,0.4287726879119873,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383972167969,0.6214897036552429,0.1945432871580124,0.9044480919837952,286.6378479003906,284.95001220703125,304.8767395019531,297.7657775878906,300.7886962890625,297.3258056640625,286.6372375488281,1.0,0.7521294951438904,0.6468625068664551,0.6468625068664551,1.0,1.0,-4.055435180664063,1.8540470600128167,2.201388120651245,0.3085648417472839,1.0,1.0,0.0,238.65138244628903,247.0,97645.890625,0.0,5457.23828125,1.0,278.3495178222656,284.1908569335937,300.7729187011719,307.207763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841323256492615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16908.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.293701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681340,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6273498535156,0.7975355386734009,0.4224321246147156,0.3849305212497711,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.627197265625,0.8968789577484131,0.6088572144508362,0.5800346732139587,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6272277832031,0.8811333775520325,0.5786446332931519,0.4068225026130676,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6273193359375,0.8130332827568054,0.4480187892913818,0.4291695952415466,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278076171875,0.6207765340805054,0.194626897573471,0.905126690864563,286.627197265625,284.95001220703125,304.8507385253906,297.7464904785156,300.7691650390625,297.3228454589844,286.6265869140625,1.0,0.7533898949623108,0.6439980268478394,0.6439980268478394,1.0,1.0,-4.059465408325195,1.8526742458343504,2.2067909240722656,0.3055779039859772,1.0,1.0,0.0,240.27040100097656,247.0,97638.734375,0.0,5481.5537109375,1.0,278.339111328125,284.1801147460937,300.75360107421875,307.188232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848405480384827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16904.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.925537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681400,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161193847656,0.7963337898254395,0.422334760427475,0.3849066793918609,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.615966796875,0.895609974861145,0.6089091300964355,0.5801572203636169,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159973144531,0.8809098601341248,0.5806856155395508,0.408284455537796,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6160888671875,0.8121223449707031,0.4483399093151092,0.4295420944690704,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166076660156,0.6200541257858276,0.1946988254785537,0.9057545065879822,286.615966796875,284.95001220703125,304.8246459960937,297.72723388671875,300.7494812011719,297.3198547363281,286.61529541015625,1.0,0.7546221613883972,0.6411336064338684,0.6411336064338684,1.0,1.0,-4.063296318054199,1.8511290550231927,2.212167501449585,0.302488774061203,1.0,1.0,0.0,241.8884429931641,250.0,97629.3515625,0.0,5505.26220703125,1.0,278.32830810546875,284.1688232421875,300.7342834472656,307.1685485839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855427503585815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16900.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3268.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681460,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043395996094,0.7951282858848572,0.422219306230545,0.3848679661750793,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.60418701171875,0.8943326473236084,0.6089282631874084,0.5802491307258606,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.8806775808334351,0.5827056169509888,0.4097318649291992,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60430908203125,0.81119704246521,0.4486353695392608,0.4298901557922363,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048583984375,0.6193212866783142,0.1947586983442306,0.9063297510147096,286.6042175292969,284.95001220703125,304.7984924316406,297.7080078125,300.72979736328125,297.3168334960937,286.603515625,1.0,0.7558254599571228,0.638327956199646,0.638327956199646,1.0,1.0,-4.066921710968018,1.849472999572754,2.217448711395264,0.2993623912334442,1.0,1.0,0.0,243.5057067871093,250.0,97618.3046875,0.0,5528.33642578125,1.0,278.317138671875,284.1570739746094,300.7149963378906,307.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862371444702148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16901.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.000732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681520,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59210205078125,0.7939181923866272,0.4220849275588989,0.3848129212856293,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5919494628906,0.8930480480194092,0.6089164018630981,0.5803120732307434,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5919494628906,0.8804373145103455,0.5847052931785583,0.4111653566360473,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5920715332031,0.8102582097053528,0.4489073455333709,0.4302160143852234,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926513671875,0.6185780167579651,0.1948069334030151,0.906853973865509,286.5919494628906,284.95001220703125,304.7723388671875,297.6888732910156,300.7099914550781,297.3138427734375,286.5912170410156,1.0,0.7570008635520935,0.6355223059654236,0.6355223059654236,1.0,1.0,-4.070348262786865,1.8476498126983645,2.222698211669922,0.2961408793926239,1.0,1.0,0.0,245.1223602294922,253.0,97604.890625,0.0,5550.79541015625,1.0,278.3056640625,284.1448669433594,300.69580078125,307.1291809082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869261145591736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16904.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3281.44970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681580,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.579345703125,0.792702853679657,0.421930581331253,0.3847405314445495,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791931152344,0.8917559385299683,0.6088725328445435,0.5803450345993042,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791931152344,0.8801888227462769,0.5866841077804565,0.4125844240188598,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5793151855469,0.8093050122261047,0.4491552710533142,0.4305191934108734,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.57989501953125,0.6178234219551086,0.1948430985212326,0.9073250889778136,286.5791931152344,284.95001220703125,304.7462158203125,297.669921875,300.6900939941406,297.3108215332031,286.57843017578125,1.0,0.7581474184989929,0.632716715335846,0.632716715335846,1.0,1.0,-4.073567867279053,1.845650553703308,2.227917194366455,0.2928187251091003,1.0,1.0,0.0,246.738021850586,253.0,97588.96875,0.0,5572.607421875,1.0,278.2939147949219,284.1322326660156,300.6767578125,307.1094665527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876059651374817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16901.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3287.8115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681640,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.7914831638336182,0.4217572212219238,0.3846513926982879,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.56597900390625,0.8904578685760498,0.6087987422943115,0.5803501009941101,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56597900390625,0.8799331188201904,0.5886428356170654,0.4139898419380188,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56610107421875,0.8083382248878479,0.4493810832500458,0.4308016300201416,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56671142578125,0.6170578598976135,0.1948679089546203,0.9077463150024414,286.56597900390625,284.95001220703125,304.72021484375,297.651123046875,300.670166015625,297.30780029296875,286.565185546875,1.0,0.7592667937278748,0.6299110651016235,0.6299110651016235,1.0,1.0,-4.07659387588501,1.843480110168457,2.2331137657165527,0.289397120475769,1.0,1.0,0.0,248.352783203125,256.0,97570.8359375,0.0,5593.8115234375,1.0,278.28192138671875,284.11920166015625,300.6578369140625,307.0893249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882690668106079,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16889.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.016357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681700,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5524597167969,0.7902587056159973,0.421563982963562,0.3845447301864624,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55230712890625,0.8891533613204956,0.6086938977241516,0.5803261995315552,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55230712890625,0.8796697854995728,0.5905808806419373,0.415380984544754,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55242919921875,0.8073567748069763,0.4495840072631836,0.4310626089572906,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530700683594,0.616280198097229,0.1948808580636978,0.9081154465675354,286.55230712890625,284.95001220703125,304.6943664550781,297.632568359375,300.65020751953125,297.3048095703125,286.5514831542969,1.0,0.7603579163551331,0.6271054148674011,0.6271054148674011,1.0,1.0,-4.079418182373047,1.84113359451294,2.2382843494415283,0.2858751118183136,1.0,1.0,0.0,249.96641540527344,256.0,97550.4453125,0.0,5614.37353515625,1.0,278.2696533203125,284.10577392578125,300.6390686035156,307.06854248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889085650444031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16864.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3299.998779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681760,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384216308594,0.7890296578407288,0.4213510155677795,0.3844204843044281,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.53826904296875,0.8878427147865295,0.6085582971572876,0.580273449420929,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53826904296875,0.8793990612030029,0.5924978852272034,0.4167577624320984,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53839111328125,0.806360125541687,0.4497642815113067,0.4313023686408996,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390319824219,0.6154899001121521,0.1948820352554321,0.9084323644638062,286.53826904296875,284.95001220703125,304.668701171875,297.6142578125,300.6304016113281,297.3017883300781,286.53741455078125,1.0,0.7614208459854126,0.624370813369751,0.624370813369751,1.0,1.0,-4.082040786743164,1.838699460029602,2.2433412075042725,0.2823419272899627,1.0,1.0,0.0,251.5787506103516,259.0,97528.75,0.0,5634.2900390625,1.0,278.25714111328125,284.092041015625,300.6205139160156,307.04705810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895167708396912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16825.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.688232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681820,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240783691406,0.7877971529960632,0.4211194813251495,0.3842796385288238,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238952636719,0.8865271806716919,0.608393132686615,0.5801931619644165,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238952636719,0.8791212439537048,0.5943925380706787,0.4181200563907623,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240173339844,0.8053487539291382,0.4499232172966003,0.4315219819545746,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5246887207031,0.6146870851516724,0.1948720514774322,0.9086997509002686,286.5238952636719,284.95001220703125,304.643310546875,297.5963134765625,300.610595703125,297.2987976074219,286.5230407714844,1.0,0.7624567151069641,0.621636152267456,0.621636152267456,1.0,1.0,-4.084470748901367,1.836101651191712,2.248368978500366,0.2787191569805145,1.0,1.0,0.0,253.18960571289065,259.0,97504.96875,0.0,5653.58447265625,1.0,278.2445068359375,284.0780029296875,300.6022033691406,307.0249328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900900483131409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16773.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3311.0498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681880,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093994140625,0.786561131477356,0.4208705425262451,0.3841236233711242,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.8852061629295349,0.608198344707489,0.5800865888595581,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.8788315057754517,0.5962488651275635,0.4194626808166504,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50933837890625,0.8043279051780701,0.4500623047351837,0.4317232966423034,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5100402832031,0.613871157169342,0.1948517262935638,0.9089220762252808,286.5092163085937,284.95001220703125,304.61822509765625,297.5787048339844,300.5907897949219,297.29571533203125,286.5083312988281,1.0,0.7634671330451965,0.6189014911651611,0.6189014911651611,1.0,1.0,-4.0867133140563965,1.8333357572555544,2.253377676010132,0.275001585483551,1.0,1.0,0.0,254.8009185791016,262.0,97479.09375,0.0,5672.28662109375,1.0,278.2317199707031,284.063720703125,300.5842590332031,307.00244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906281590461731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16713.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.08154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681940,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49432373046875,0.7853165864944458,0.4206017255783081,0.3839505612850189,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.494140625,0.8838726878166199,0.6079673767089844,0.5799482464790344,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4941711425781,0.8785144686698914,0.5980430245399475,0.4207697510719299,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4942932128906,0.8032953143119812,0.4501789212226867,0.4319041669368744,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949951171875,0.6130371689796448,0.1948195695877075,0.9090944528579712,286.4941711425781,284.95001220703125,304.593505859375,297.5614929199219,300.5709533691406,297.2924194335937,286.4932556152344,1.0,0.7644476294517517,0.616166889667511,0.616166889667511,1.0,1.0,-4.088723659515381,1.8303804397583008,2.258343458175659,0.271185964345932,1.0,1.0,0.0,256.4164123535156,262.0,97450.6171875,0.0,5690.267578125,1.0,278.21881103515625,284.0491638183594,300.5667419433594,306.9799194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911322951316833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16653.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.79541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682000,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.784064769744873,0.420314759016037,0.3837617933750152,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.478759765625,0.8825278282165527,0.6077038049697876,0.5797794461250305,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.478759765625,0.8781688809394836,0.5997864603996277,0.4220388531684875,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789123535156,0.8022522926330566,0.4502751231193542,0.4320663511753082,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796142578125,0.6121849417686462,0.1947763264179229,0.9092201590538024,286.478759765625,284.95001220703125,304.5691833496094,297.5447692871094,300.55108642578125,297.2890014648437,286.47784423828125,1.0,0.7653996348381042,0.6134322285652161,0.6134322285652161,1.0,1.0,-4.09050989151001,1.8272384405136108,2.2632713317871094,0.2672723233699798,1.0,1.0,0.0,258.0362854003906,265.0,97419.75,0.0,5707.55224609375,1.0,278.20574951171875,284.0343017578125,300.5496826171875,306.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916090130805969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16599.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682060,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632873535156,0.7828071117401123,0.4200084209442138,0.3835557103157043,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4631042480469,0.8811735510826111,0.6074072122573853,0.5795786380767822,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4631042480469,0.8778012990951538,0.6014916896820068,0.4232752025127411,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632568359375,0.8012001514434814,0.450349360704422,0.4322079420089721,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639892578125,0.6113139986991882,0.1947209984064102,0.9092929363250732,286.4631042480469,284.95001220703125,304.5453491210937,297.52850341796875,300.5315246582031,297.2854919433594,286.4621887207031,1.0,0.7663204669952393,0.6107781529426575,0.6107781529426575,1.0,1.0,-4.092061519622803,1.8240174055099487,2.2680444717407227,0.263371855020523,1.0,1.0,0.0,259.6569519042969,265.0,97387.4921875,0.0,5724.0791015625,1.0,278.192626953125,284.0192565917969,300.533203125,306.9363708496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920626044273376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16546.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,3329.491455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682120,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474792480469,0.7815494537353516,0.4196857213973999,0.3833346962928772,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4472961425781,0.8798176646232605,0.6070837378501892,0.579351544380188,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4472961425781,0.877426028251648,0.6031737923622131,0.4244923889636993,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44744873046875,0.8001447319984436,0.4504047632217407,0.4323315322399139,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4481811523437,0.6104300618171692,0.1946553438901901,0.9093186855316162,286.4472961425781,284.95001220703125,304.52203369140625,297.5128173828125,300.5121154785156,297.2820739746094,286.44635009765625,1.0,0.7672145962715149,0.6081240177154541,0.6081240177154541,1.0,1.0,-4.093425273895264,1.820643305778504,2.272782325744629,0.2593938708305359,1.0,1.0,0.0,261.2742919921875,268.0,97353.421875,0.0,5739.96923828125,1.0,278.17950439453125,284.0041198730469,300.5172119140625,306.9153137207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924902081489563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16493.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.48779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682180,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315185546875,0.7802925705909729,0.4193457961082458,0.3830979764461517,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.8784611821174622,0.6067325472831726,0.5790975689888,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.8770464658737183,0.6048345565795898,0.4256930947303772,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4314880371094,0.7990866899490356,0.4504401683807373,0.4324360489845276,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322204589844,0.609538197517395,0.1945788711309433,0.9092949032783508,286.43133544921875,284.95001220703125,304.499267578125,297.4976806640625,300.492919921875,297.2786865234375,286.4303894042969,1.0,0.7680807113647461,0.6054698824882507,0.6054698824882507,1.0,1.0,-4.094597339630127,1.817111134529113,2.277486085891724,0.2553354501724243,1.0,1.0,0.0,262.8863220214844,268.0,97317.375,0.0,5755.193359375,1.0,278.1663818359375,283.9888610839844,300.5018310546875,306.89471435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928916454315186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16440.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.2392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682240,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4155578613281,0.7790386080741882,0.4189911782741546,0.3828477561473846,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4153747558594,0.8771070837974548,0.606357753276825,0.5788208246231079,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4153747558594,0.8766660690307617,0.6064783334732056,0.4268813729286194,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41552734375,0.7980282306671143,0.4504582583904266,0.4325239360332489,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4162292480469,0.6086407899856567,0.1944932490587234,0.90922874212265,286.4153747558594,284.95001220703125,304.4771423339844,297.48321533203125,300.47393798828125,297.2753601074219,286.4144897460937,1.0,0.7689228653907776,0.6028157472610474,0.6028157472610474,1.0,1.0,-4.095607280731201,1.813434600830078,2.282172918319702,0.2511992156505584,1.0,1.0,0.0,264.4931640625,271.0,97275.984375,0.0,5769.85009765625,1.0,278.1540832519531,283.97369384765625,300.4870300292969,306.8738708496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932607173919678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16387.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.6875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682300,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.777793288230896,0.418631762266159,0.382586807012558,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034729003906,0.8757609724998474,0.6059691905975342,0.5785243511199951,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034729003906,0.8762908577919006,0.6081161499023438,0.4280599355697632,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.403564453125,0.7969743609428406,0.4504663348197937,0.4325971603393554,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040222167969,0.6077418327331543,0.1944020986557006,0.909124791622162,286.4034729003906,284.95001220703125,304.4556579589844,297.4693908691406,300.4552917480469,297.2722473144531,286.40289306640625,1.0,0.7697423100471497,0.6001616716384888,0.6001616716384888,1.0,1.0,-4.096478462219238,1.8096235990524288,2.2868547439575195,0.246985524892807,1.0,1.0,0.0,266.0899658203125,271.0,97184.328125,0.0,5783.97998046875,1.0,278.1505126953125,283.9635314941406,300.4724426269531,306.8478698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893528163433075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16345.8349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.186279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682360,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3947448730469,0.7765812873840332,0.4182855784893036,0.3823297321796417,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.8744474649429321,0.6055864095687866,0.5782240033149719,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.8759458661079407,0.6097669005393982,0.4292411208152771,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.39471435546875,0.7959479689598083,0.4504796266555786,0.4326677620410919,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3951110839844,0.6068602800369263,0.1943138539791107,0.9090110659599304,286.3946533203125,284.95001220703125,304.4349365234375,297.456298828125,300.4372863769531,297.2694702148437,286.3941650390625,1.0,0.7705481052398682,0.5975924730300903,0.5975924730300903,1.0,1.0,-4.097334384918213,1.8058629035949707,2.291471481323242,0.242830604314804,1.0,1.0,0.0,267.6586608886719,274.0,97078.2890625,0.0,5797.869140625,1.0,278.15008544921875,283.95654296875,300.45867919921875,306.8241271972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937289118766785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16314.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.06201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682420,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.7754094004631042,0.4179501831531524,0.3820826709270477,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.386474609375,0.8731736540794373,0.605209231376648,0.5779282450675964,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.386474609375,0.8756372332572937,0.611427366733551,0.4304294884204864,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865661621094,0.7949561476707458,0.4504987001419067,0.432742714881897,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3869323730469,0.6060038805007935,0.1942305117845535,0.9089099168777466,286.386474609375,284.95001220703125,304.4149780273437,297.4439697265625,300.4197692871094,297.2669982910156,286.3860168457031,1.0,0.771348237991333,0.5950233340263367,0.5950233340263367,1.0,1.0,-4.098248958587647,1.802068471908569,2.296180486679077,0.2386256009340286,1.0,1.0,0.0,269.1969909667969,274.0,96972.9296875,0.0,5811.7470703125,1.0,278.1500244140625,283.9501647949219,300.44598388671875,306.80291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939133286476135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16285.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.784912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682480,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3786926269531,0.774264395236969,0.4176187515258789,0.3818409740924835,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.37860107421875,0.8719269037246704,0.6048320531845093,0.5776340365409851,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.37860107421875,0.875351071357727,0.6130900979042053,0.4316210150718689,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.378662109375,0.7939876317977905,0.4505195319652557,0.4328201711177826,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3790283203125,0.605165421962738,0.194150909781456,0.9088238477706908,286.37860107421875,284.95001220703125,304.3958435058594,297.43243408203125,300.4026184082031,297.2647705078125,286.3781433105469,1.0,0.7721460461616516,0.592454195022583,0.592454195022583,1.0,1.0,-4.099205017089844,1.7982234954833984,2.3009817600250244,0.2343608736991882,1.0,1.0,0.0,270.71844482421875,277.0,96870.0,0.0,5825.654296875,1.0,278.1499938964844,283.9439697265625,300.4342041015625,306.7830810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940773606300354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16257.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.31689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682540,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.7731387615203857,0.4172881841659546,0.3816014528274536,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.870699405670166,0.6044516563415527,0.5773381590843201,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.8750792741775513,0.6147518754005432,0.4328129589557647,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710021972656,0.7930354475975037,0.4505397379398346,0.4328980147838592,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713684082031,0.6043403148651123,0.1940743923187255,0.908751904964447,286.3709411621094,284.95001220703125,304.3775939941406,297.4217529296875,300.3858947753906,297.2626953125,286.3704833984375,1.0,0.7729419469833374,0.5898850560188293,0.5898850560188293,1.0,1.0,-4.100184917449951,1.7943191528320312,2.30586576461792,0.2300346344709396,1.0,1.0,0.0,272.2301025390625,277.0,96769.6875,0.0,5839.57763671875,1.0,278.1499938964844,283.9379577636719,300.4233093261719,306.76446533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942188620567322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16230.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.638427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682600,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3635559082031,0.7720249891281128,0.4169559478759765,0.3813611268997192,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36346435546875,0.8694835901260376,0.6040653586387634,0.5770377516746521,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36346435546875,0.8748142719268799,0.6164098978042603,0.4340029656887054,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3635559082031,0.7920924425125122,0.4505570232868194,0.4329738616943359,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638916015625,0.6035231351852417,0.1939997375011444,0.9086897373199464,286.36346435546875,284.95001220703125,304.3602905273437,297.4119873046875,300.3695678710937,297.2607421875,286.363037109375,1.0,0.7737362384796143,0.5873159170150757,0.5873159170150757,1.0,1.0,-4.101165294647217,1.7903449535369873,2.310820341110229,0.2256446480751037,1.0,1.0,0.0,273.7391052246094,280.0,96671.9609375,0.0,5853.49267578125,1.0,278.1499938964844,283.9320983886719,300.41326904296875,306.7469177246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943312764167786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16204.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.68896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682660,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563842773437,0.7709208130836487,0.4166212677955627,0.381119042634964,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3562927246094,0.868276834487915,0.6036717891693115,0.5767310857772827,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3562927246094,0.8745535612106323,0.6180635094642639,0.4351901113986969,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563537597656,0.7911563515663147,0.4505703449249267,0.4330465197563171,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.356689453125,0.6027122735977173,0.1939266473054886,0.9086359739303588,286.3562927246094,284.95001220703125,304.3439636230469,297.4031677246094,300.3538513183594,297.2589416503906,286.3558959960937,1.0,0.7745283842086792,0.5848119258880615,0.5848119258880615,1.0,1.0,-4.102137565612793,1.786403775215149,2.3157336711883545,0.2212967723608017,1.0,1.0,0.0,275.2474365234375,280.0,96578.109375,0.0,5867.38037109375,1.0,278.1499938964844,283.92645263671875,300.4041442871094,306.7305603027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944157361984253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16180.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.4775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682720,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34942626953125,0.769824743270874,0.4162840545177459,0.3808748126029968,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.349365234375,0.8670777082443237,0.6032710671424866,0.5764179229736328,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.349365234375,0.8742956519126892,0.6197124123573303,0.4363741874694824,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34942626953125,0.7902255654335022,0.4505794644355774,0.4331154823303222,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497314453125,0.601905882358551,0.1938544064760208,0.9085871577262878,286.349365234375,284.95001220703125,304.32867431640625,297.39532470703125,300.33856201171875,297.2572021484375,286.3489685058594,1.0,0.7753183245658875,0.5823079347610474,0.5823079347610474,1.0,1.0,-4.10309362411499,1.7823954820632937,2.320698499679565,0.2168934792280197,1.0,1.0,0.0,276.7566833496094,283.0,96487.1953125,0.0,5881.228515625,1.0,278.1499938964844,283.9209899902344,300.39599609375,306.71533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944647908210754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16157.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.935791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682780,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427124023437,0.7687361836433411,0.4159439504146576,0.3806281387805938,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426513671875,0.8658852577209473,0.6028624176979065,0.5760975480079651,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8740396499633789,0.6213560104370117,0.437554657459259,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427124023437,0.7892991900444031,0.4505837261676788,0.4331800639629364,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.343017578125,0.6011034250259399,0.1937828063964843,0.908542275428772,286.3426513671875,284.95001220703125,304.3144836425781,297.3885192871094,300.3236999511719,297.2555847167969,286.3422546386719,1.0,0.7761054635047913,0.5798039436340332,0.5798039436340332,1.0,1.0,-4.104029655456543,1.7783102989196775,2.325719118118286,0.2124267816543579,1.0,1.0,0.0,278.26715087890625,283.0,96399.1875,0.0,5895.02294921875,1.0,278.1499938964844,283.91571044921875,300.38885498046875,306.70135498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894481897354126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16135.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3352.095458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682840,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3362121582031,0.7676551342010498,0.4156011939048767,0.3803791105747223,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.8646997213363647,0.6024464964866638,0.5757703185081482,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33612060546875,0.873785674571991,0.6229944825172424,0.438731700181961,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.336181640625,0.7883772850036621,0.4505833685398102,0.4332404732704162,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33648681640625,0.6003046035766602,0.1937115490436554,0.9084997177124025,286.33612060546875,284.95001220703125,304.3014221191406,297.3827819824219,300.309326171875,297.2540283203125,286.33575439453125,1.0,0.7768896818161011,0.577299952507019,0.577299952507019,1.0,1.0,-4.104943752288818,1.7741477489471436,2.330795764923096,0.2078960388898849,1.0,1.0,0.0,279.77880859375,286.0,96314.1171875,0.0,5908.75927734375,1.0,278.1499938964844,283.9105834960937,300.3827514648437,306.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944612741470337,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16114.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.902587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682900,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299560546875,0.7665815949440002,0.4152556657791137,0.3801276385784149,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3298645019531,0.8635207414627075,0.6020227670669556,0.5754357576370239,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3298645019531,0.8735333681106567,0.6246275901794434,0.4399049282073974,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299255371094,0.787459671497345,0.4505780637264251,0.4332962334156036,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.5995092391967773,0.1936405599117279,0.908458948135376,286.3298645019531,284.95001220703125,304.2895812988281,297.378173828125,300.29541015625,297.2525634765625,286.3294982910156,1.0,0.7776706218719482,0.5747959613800049,0.5747959613800049,1.0,1.0,-4.105833053588867,1.7699061632156372,2.3359267711639404,0.2033006995916366,1.0,1.0,0.0,281.29156494140625,286.0,96232.171875,0.0,5922.42578125,1.0,278.1499938964844,283.9056701660156,300.3777770996094,306.67724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944048881530762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16094.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.37646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
