time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.32403564453125,0.7655158638954163,0.4149079620838165,0.3798739910125732,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3239440917969,0.8623489141464233,0.6015920639038086,0.57509446144104,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3239440917969,0.873283326625824,0.6262555718421936,0.4410746097564697,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3240051269531,0.7865467667579651,0.4505683183670044,0.4333476424217224,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32427978515625,0.598717451095581,0.1935698688030243,0.9084195494651794,286.3239440917969,284.95001220703125,304.2789611816406,297.3747253417969,300.28228759765625,297.2511901855469,286.3236083984375,1.0,0.7784481048583984,0.5723896026611328,0.5723896026611328,1.0,1.0,-4.106698989868164,1.7657586336135864,2.340940237045288,0.1988127678632736,1.0,1.0,0.0,282.804931640625,289.0,96155.4453125,0.0,5936.0234375,1.0,278.1499938964844,283.9010314941406,300.3739624023437,306.66729736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943102955818176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16076.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.492431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683020,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31842041015625,0.7644590735435486,0.4145589172840118,0.3796187937259674,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.318359375,0.8611853122711182,0.6011555194854736,0.5747472643852234,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.318359375,0.8730363249778748,0.6278794407844543,0.4422410726547241,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31842041015625,0.7856395244598389,0.4505549073219299,0.4333953261375427,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31866455078125,0.5979300141334534,0.1934997141361236,0.908381998538971,286.318359375,284.95001220703125,304.2696533203125,297.3724670410156,300.2696838378906,297.2499084472656,286.31805419921875,1.0,0.7792224884033203,0.569983184337616,0.569983184337616,1.0,1.0,-4.107546329498291,1.7615511417388916,2.3459951877593994,0.1942765563726425,1.0,1.0,0.0,284.31793212890625,289.0,96082.65625,0.0,5949.56103515625,1.0,278.1499938964844,283.89666748046875,300.371337890625,306.6588439941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941760063171387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16060.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.23828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683080,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131103515625,0.7634117007255554,0.4142087996006012,0.379362553358078,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31304931640625,0.8600306510925293,0.6007137894630432,0.574394941329956,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.31304931640625,0.8727930188179016,0.6294993162155151,0.4434047341346741,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131103515625,0.7847386598587036,0.4505382478237152,0.4334397912025451,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3133544921875,0.5971474051475525,0.1934302151203155,0.9083470702171326,286.31304931640625,284.95001220703125,304.2616882324219,297.3714904785156,300.2576599121094,297.2486572265625,286.312744140625,1.0,0.7799941301345825,0.5675768256187439,0.5675768256187439,1.0,1.0,-4.108378887176514,1.7572736740112305,2.3511054515838623,0.1896803826093673,1.0,1.0,0.0,285.83013916015625,292.0,96013.640625,0.0,5963.0498046875,1.0,278.1499938964844,283.8925170898437,300.3699645996094,306.65191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940004706382751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16045.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.5986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683140,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30810546875,0.7623739242553711,0.4138578176498413,0.3791053295135498,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080444335937,0.858884871006012,0.6002669334411621,0.574037492275238,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080444335937,0.8725534081459045,0.6311152577400208,0.44456547498703,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.7838442921638489,0.4505184292793274,0.4334810972213745,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.596369743347168,0.1933615058660507,0.9083152413368224,286.3080444335937,284.95001220703125,304.2550964355469,297.371826171875,300.24615478515625,297.2475280761719,286.3077697753906,1.0,0.7807630896568298,0.565170407295227,0.565170407295227,1.0,1.0,-4.109198093414307,1.7529265880584717,2.356271743774414,0.1850240677595138,1.0,1.0,0.0,287.3413391113281,292.0,95948.578125,0.0,5976.49169921875,1.0,278.1499938964844,283.8885803222656,300.369873046875,306.6465759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937848210334778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16031.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.584228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683200,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033752441406,0.7613459825515747,0.4135063588619232,0.3788475096225738,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033447265625,0.8577484488487244,0.599815845489502,0.573675811290741,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033142089844,0.8723178505897522,0.6327275633811951,0.445723682641983,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033752441406,0.7829567193984985,0.4504960775375366,0.4335198104381561,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.5955973863601685,0.1932937055826187,0.9082869291305542,286.3033447265625,284.95001220703125,304.25,297.3735046386719,300.2352294921875,297.2464599609375,286.3030700683594,1.0,0.7815297842025757,0.562764048576355,0.562764048576355,1.0,1.0,-4.110007762908936,1.7485114336013794,2.3614964485168457,0.1803076118230819,1.0,1.0,0.0,288.8514709472656,295.0,95887.6171875,0.0,5989.89892578125,1.0,278.1499938964844,283.8849182128906,300.37109375,306.642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935235142707825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16020.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.14306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683260,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7603279948234558,0.4131547510623932,0.3785893619060516,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989196777344,0.8566213846206665,0.5993605852127075,0.5733098983764648,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989196777344,0.872086226940155,0.6343364119529724,0.4468791484832763,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7820761203765869,0.4504713118076324,0.4335559904575348,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991638183594,0.5948306322097778,0.1932270973920822,0.9082632660865784,286.2989196777344,284.95001220703125,304.245849609375,297.37603759765625,300.2248229980469,297.2454528808594,286.2986755371094,1.0,0.7822943329811096,0.5604024529457092,0.5604024529457092,1.0,1.0,-4.110809803009033,1.744113564491272,2.366696119308472,0.1756136864423751,1.0,1.0,0.0,290.3602294921875,295.0,95830.421875,0.0,6003.275390625,1.0,278.1499938964844,283.8814697265625,300.3735046386719,306.6407165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932586908340454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16009.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.6689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683320,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.7593197226524353,0.4128027260303497,0.3783309757709503,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8555036187171936,0.598901629447937,0.5729406476020813,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8718584179878235,0.6359415054321289,0.4480323493480682,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.781202495098114,0.4504443407058716,0.4335901439189911,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948608398437,0.5940691232681274,0.1931614279747009,0.908244013786316,286.29461669921875,284.95001220703125,304.2421569824219,297.37896728515625,300.2145690917969,297.2445068359375,286.2943725585937,1.0,0.7830572724342346,0.5580408573150635,0.5580408573150635,1.0,1.0,-4.111606121063232,1.739657640457153,2.371948480606079,0.1708636581897735,1.0,1.0,0.0,291.8680419921875,298.0,95774.015625,0.0,6016.6328125,1.0,278.1499938964844,283.87811279296875,300.3764038085937,306.6395263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930000066757202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15999.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.251708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683380,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904052734375,0.7583202719688416,0.4124495685100555,0.3780718743801117,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29034423828125,0.854394257068634,0.5984380841255188,0.5725672841072083,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29034423828125,0.8716332912445068,0.6375418901443481,0.4491824209690094,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2903747558594,0.7803348898887634,0.4504144191741943,0.4336217939853668,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29058837890625,0.5933124423027039,0.1930965781211853,0.9082289934158324,286.29034423828125,284.95001220703125,304.2389221191406,297.3822631835937,300.20440673828125,297.2435913085937,286.29010009765625,1.0,0.7838183045387268,0.5556792616844177,0.5556792616844177,1.0,1.0,-4.112393379211426,1.7351361513137815,2.3772573471069336,0.1660515367984771,1.0,1.0,0.0,293.3756103515625,298.0,95718.1171875,0.0,6029.96240234375,1.0,278.1499938964844,283.874755859375,300.37969970703125,306.638916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927412629127502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15989.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3335.834228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683440,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861633300781,0.7573286294937134,0.4120948314666748,0.3778116106986999,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861022949219,0.8532924056053162,0.5979697704315186,0.5721897482872009,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861022949219,0.8714099526405334,0.6391369700431824,0.4503291249275207,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861633300781,0.7794725894927979,0.4503813683986664,0.4336507320404053,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2863464355469,0.592559814453125,0.1930321604013443,0.9082167744636536,286.2861022949219,284.95001220703125,304.2360534667969,297.38592529296875,300.1943664550781,297.24273681640625,286.2858581542969,1.0,0.7845773696899414,0.5533177256584167,0.5533177256584167,1.0,1.0,-4.113167762756348,1.7305471897125244,2.3826205730438232,0.1611771136522293,1.0,1.0,0.0,294.8837585449219,301.0,95662.578125,0.0,6043.25732421875,1.0,278.1499938964844,283.8714294433594,300.38330078125,306.638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892474889755249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15980.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.3447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683500,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2819519042969,0.7563443779945374,0.411738246679306,0.3775498867034912,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818908691406,0.852197527885437,0.5974962115287781,0.5718074440956116,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818908691406,0.8711878657341003,0.6407265067100525,0.4514720141887665,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2819519042969,0.7786150574684143,0.4503447413444519,0.4336764812469482,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821350097656,0.5918107628822327,0.1929680854082107,0.908206820487976,286.2818908691406,284.95001220703125,304.2336120605469,297.3899230957031,300.18438720703125,297.2419128417969,286.2816467285156,1.0,0.785334050655365,0.550956130027771,0.550956130027771,1.0,1.0,-4.113925457000732,1.7258894443511963,2.388036012649536,0.156240165233612,1.0,1.0,0.0,296.3927001953125,301.0,95607.3359375,0.0,6056.5068359375,1.0,278.1499938964844,283.8681335449219,300.38720703125,306.6387939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922011852264404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15971.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3330.78662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683560,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.7553671598434448,0.4113799035549164,0.3772865235805511,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27783203125,0.8511093258857727,0.5970176458358765,0.5714203715324402,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27783203125,0.8709667921066284,0.6423102021217346,0.4526109993457794,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778625488281,0.7777620553970337,0.4503045678138733,0.4336989521980285,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2780456542969,0.5910650491714478,0.1929042339324951,0.9081981778144836,286.27783203125,284.95001220703125,304.2315368652344,297.39422607421875,300.17486572265625,297.2411193847656,286.2776184082031,1.0,0.786088228225708,0.5486990809440613,0.5486990809440613,1.0,1.0,-4.1146650314331055,1.7213722467422483,2.3932929039001465,0.1514504104852676,1.0,1.0,0.0,297.90264892578125,304.0,95554.671875,0.0,6069.705078125,1.0,278.1499938964844,283.8649597167969,300.3914489746094,306.63934326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919185996055603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15962.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3328.145751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683620,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.7543975710868835,0.4110202193260193,0.3770218789577484,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738647460937,0.850028395652771,0.5965345501899719,0.5710288882255554,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738647460937,0.8707471489906311,0.643888533115387,0.4537460207939148,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.7769140601158142,0.4502611756324768,0.4337182641029358,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27410888671875,0.5903230905532837,0.1928407102823257,0.9081910252571106,286.2738647460937,284.95001220703125,304.2298278808594,297.3988647460937,300.1654357910156,297.2403564453125,286.2736511230469,1.0,0.7868397235870361,0.5464420318603516,0.5464420318603516,1.0,1.0,-4.115387439727783,1.7168054580688477,2.3985819816589355,0.1466176360845565,1.0,1.0,0.0,299.412841796875,304.0,95502.734375,0.0,6082.8505859375,1.0,278.1499938964844,283.8618469238281,300.39599609375,306.64031982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916289210319519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15954.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.437744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683680,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699890136719,0.7534357309341431,0.4106591343879699,0.3767561018466949,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699279785156,0.8489549160003662,0.5960473418235779,0.5706336498260498,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699279785156,0.8705293536186218,0.6454616189002991,0.4548776745796203,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699584960937,0.7760714292526245,0.4502147734165191,0.4337348937988281,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2701416015625,0.5895848870277405,0.1927773803472519,0.9081851840019226,286.2699279785156,284.95001220703125,304.2284851074219,297.40380859375,300.1560974121094,297.2396240234375,286.2696838378906,1.0,0.787588894367218,0.5441849827766418,0.5441849827766418,1.0,1.0,-4.116095066070557,1.712175965309143,2.403919219970703,0.141727790236473,1.0,1.0,0.0,300.9232482910156,292.0,95450.96875,0.0,6095.953125,1.0,278.1499938964844,283.8587646484375,300.4008483886719,306.6416320800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913298845291138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15946.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3322.642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683740,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26495361328125,0.7539463639259338,0.410298228263855,0.3763803839683532,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648620605469,0.8495528101921082,0.5955549478530884,0.5701191425323486,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648620605469,0.8721067309379578,0.6470288038253784,0.4559205174446106,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649230957031,0.7768245339393616,0.4501648843288421,0.4336334764957428,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26519775390625,0.5901511907577515,0.1927150934934616,0.9076359272003174,286.2648620605469,284.95001220703125,304.2274475097656,297.40899658203125,300.1468200683594,297.2389221191406,286.2644958496094,1.0,0.7866215705871582,0.5419279336929321,0.5419279336929321,1.0,1.0,-4.115365982055664,1.7068841457366943,2.4084818363189697,0.1367417871952057,1.0,1.0,0.0,299.4783020019531,292.0,95382.359375,0.0,6083.31982421875,1.0,278.1499938964844,283.8548278808594,300.40594482421875,306.64288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910201787948608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15936.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.7470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683800,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.7552066445350647,0.4099448025226593,0.375954657793045,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.8509981036186218,0.5950613021850586,0.5695450901985168,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.8746024370193481,0.6485940217971802,0.4569189250469208,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.7783880233764648,0.4501169919967651,0.4334748387336731,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25909423828125,0.5913805961608887,0.1926625967025756,0.9068426489830016,286.2587280273437,284.95001220703125,304.22674560546875,297.4144897460937,300.1376037597656,297.23834228515625,286.2583312988281,1.0,0.785113513469696,0.5396708846092224,0.5396708846092224,1.0,1.0,-4.113964557647705,1.7012598514556885,2.412704467773437,0.1316359341144561,1.0,1.0,0.0,296.569091796875,280.0,95304.6640625,0.0,6058.09375,1.0,278.1499938964844,283.8502197265625,300.4112548828125,306.64337158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906858563423157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15923.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.620849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683860,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523803710937,0.7569701671600342,0.4095998108386993,0.3755025863647461,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.8530091047286987,0.594567596912384,0.568935215473175,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.8777152299880981,0.6501587629318237,0.4578903317451477,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523498535156,0.7804916501045227,0.4500723481178283,0.4332834780216217,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2526550292969,0.5930493474006653,0.1926221847534179,0.905931830406189,286.2522888183594,284.95001220703125,304.2263488769531,297.42022705078125,300.1287841796875,297.23785400390625,286.2518920898437,1.0,0.7831827998161316,0.5374888181686401,0.5374888181686401,1.0,1.0,-4.11221170425415,1.6955969333648682,2.4166150093078613,0.126613974571228,1.0,1.0,0.0,292.75396728515625,280.0,95224.6328125,0.0,6025.3154296875,1.0,278.1499938964844,283.845458984375,300.4167785644531,306.6436462402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903266787528992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15909.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.262451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683920,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24578857421875,0.7591236233711243,0.4092633426189422,0.375034898519516,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457275390625,0.8554571270942688,0.5940747857093811,0.5683013796806335,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.8813059329986572,0.6517240405082703,0.4588438868522644,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457580566406,0.7830095291137695,0.4500313997268677,0.4330709874629974,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24609375,0.5950485467910767,0.1925941556692123,0.9049597382545472,286.2456970214844,284.95001220703125,304.22625732421875,297.4262390136719,300.1200561523437,297.2374572753906,286.24530029296875,1.0,0.7809619903564453,0.5353068113327026,0.5353068113327026,1.0,1.0,-4.110255241394043,1.6898131370544434,2.4204421043396,0.1215418353676796,1.0,1.0,0.0,288.3124694824219,268.0,95142.734375,0.0,5987.46875,1.0,278.1499938964844,283.840576171875,300.42254638671875,306.64404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899490237236023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15896.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3309.730712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683980,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23907470703125,0.7616113424301147,0.4089348912239074,0.3745573759078979,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.8582790493965149,0.5935829281806946,0.5676501393318176,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.8853034973144531,0.6532898545265198,0.4597842097282409,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.7858774662017822,0.4499939680099487,0.4328436553478241,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2393493652344,0.5973196029663086,0.1925784945487976,0.903957188129425,286.2389831542969,284.95001220703125,304.2264099121094,297.4324645996094,300.11138916015625,297.2371520996094,286.2385559082031,1.0,0.7785253524780273,0.5331247448921204,0.5331247448921204,1.0,1.0,-4.1081743240356445,1.6839313507080078,2.424243211746216,0.1164140552282333,1.0,1.0,0.0,283.4031066894531,268.0,95059.515625,0.0,5945.94970703125,1.0,278.1499938964844,283.8356018066406,300.4286193847656,306.64459228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895565271377563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15882.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3306.06005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684040,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.7643690705299377,0.4086131453514099,0.3740748167037964,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.8614029288291931,0.5930917263031006,0.5669876337051392,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.8896257877349854,0.654855489730835,0.4607158005237579,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.7890225052833557,0.4499593377113342,0.4326072335243225,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.5997968912124634,0.1925738602876663,0.902949035167694,286.2322082519531,284.95001220703125,304.2268371582031,297.4389038085937,300.102783203125,297.2369079589844,286.2317810058594,1.0,0.7759475708007812,0.5309426784515381,0.5309426784515381,1.0,1.0,-4.106037139892578,1.6779800653457642,2.4280567169189453,0.1112354844808578,1.0,1.0,0.0,278.1871643066406,256.0,94975.7734375,0.0,5902.1279296875,1.0,278.1499938964844,283.8305969238281,300.4349060058594,306.64532470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891521692276001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15868.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.277587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684100,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254943847656,0.7673821449279785,0.4082977175712585,0.373589277267456,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22540283203125,0.864812433719635,0.5926010608673096,0.5663161873817444,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22540283203125,0.8942493200302124,0.6564205884933472,0.4616400897502899,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.7924241423606873,0.4499272406101227,0.432363897562027,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257995605469,0.6024585962295532,0.192579984664917,0.9019460082054138,286.22540283203125,284.95001220703125,304.2274780273437,297.445556640625,300.0942687988281,297.2367553710937,286.2249755859375,1.0,0.773257851600647,0.5287606120109558,0.5287606120109558,1.0,1.0,-4.103869915008545,1.671971082687378,2.431899070739746,0.1060081049799919,1.0,1.0,0.0,272.7286376953125,256.0,94891.7734375,0.0,5856.55126953125,1.0,278.1499938964844,283.8255920410156,300.44146728515625,306.6462707519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887380361557007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15855.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.40380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684160,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.7706211805343628,0.4079880714416504,0.3731030225753784,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21881103515625,0.868475079536438,0.5921109318733215,0.5656388401985168,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187805175781,0.8991323709487915,0.6579847931861877,0.462559163570404,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.7960466146469116,0.4498973488807678,0.4321163892745971,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.6052707433700562,0.1925958544015884,0.9009584784507751,286.21881103515625,284.95001220703125,304.2283630371094,297.452392578125,300.0862121582031,297.23663330078125,286.2184143066406,1.0,0.7704936861991882,0.5267085433006287,0.5267085433006287,1.0,1.0,-4.101704120635986,1.666205883026123,2.435498237609864,0.1010227426886558,1.0,1.0,0.0,267.109619140625,244.0,94811.1484375,0.0,5809.8974609375,1.0,278.1499938964844,283.8207397460937,300.4482116699219,306.6475524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883169293403625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15842.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.4638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684220,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.774071455001831,0.407684177160263,0.3726177513599396,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.872374951839447,0.591621994972229,0.5649580359458923,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.9042648077011108,0.6595484614372253,0.4634744822978973,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21240234375,0.7998695373535156,0.4498698115348816,0.4318666756153106,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.6082125306129456,0.1926206648349762,0.8999918103218079,286.2123413085937,284.95001220703125,304.2294616699219,297.4594116210937,300.0782775878906,297.236572265625,286.2119445800781,1.0,0.7676786780357361,0.5246564149856567,0.5246564149856567,1.0,1.0,-4.099557399749756,1.660428524017334,2.439129114151001,0.0960171148180961,1.0,1.0,0.0,261.381103515625,244.0,94731.484375,0.0,5762.58984375,1.0,278.1499938964844,283.8159484863281,300.4551696777344,306.6492004394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878918886184692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15829.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.487548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684280,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059631347656,0.7777226567268372,0.4073846936225891,0.372134119272232,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059020996094,0.8765015006065369,0.5911335945129395,0.5642750859260559,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20587158203125,0.9098677039146424,0.6611105799674988,0.4643869698047638,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059631347656,0.8038779497146606,0.4498438537120819,0.4316158890724182,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2062683105469,0.6112673282623291,0.192652940750122,0.899046778678894,286.2059020996094,284.95001220703125,304.2307434082031,297.4665832519531,300.07037353515625,297.236572265625,286.2055053710937,1.0,0.764829158782959,0.5226043462753296,0.5226043462753296,1.0,1.0,-4.097437858581543,1.6546224355697632,2.4428153038024902,0.090972326695919,1.0,1.0,0.0,255.58067321777344,232.0,94652.09375,0.0,5714.916015625,1.0,278.1499938964844,283.81121826171875,300.4623107910156,306.65106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874629735946655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15817.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.473876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684340,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.7815812230110168,0.4070895910263061,0.3716523945331573,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994934082031,0.880862295627594,0.590645432472229,0.5635900497436523,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,286.199462890625,0.9159723520278932,0.6626701951026917,0.4652961194515228,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.8080477118492126,0.449819266796112,0.4313641190528869,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.6143882870674133,0.1926930844783783,0.8981271982192993,286.1994934082031,284.95001220703125,304.2322082519531,297.4739074707031,300.0624389648437,297.236572265625,286.1990966796875,1.0,0.7619503140449524,0.5205522179603577,0.5205522179603577,1.0,1.0,-4.095349788665772,1.6487900018692017,2.4465601444244385,0.0858888253569603,1.0,1.0,0.0,249.71902465820312,232.0,94573.0078125,0.0,5666.96923828125,1.0,278.1499938964844,283.8064880371094,300.4696044921875,306.6531677246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870313167572021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15805.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3282.433837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684400,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19317626953125,0.7856391668319702,0.4067975878715515,0.3711723983287811,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.193115234375,0.8854497075080872,0.5901569724082947,0.562903642654419,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930847167969,0.9224894046783448,0.6642268300056458,0.4662024974822998,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1931457519531,0.8122719526290894,0.4497953355312347,0.4311118423938751,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934509277344,0.6175436973571777,0.1927391588687896,0.8972293138504028,286.193115234375,284.95001220703125,304.2338256835937,297.4813842773437,300.0545349121094,297.2366027832031,286.19268798828125,1.0,0.7590532302856445,0.5185001492500305,0.5185001492500305,1.0,1.0,-4.09329080581665,1.6429295539855957,2.450361013412476,0.080766774713993,1.0,1.0,0.0,243.8239288330078,220.0,94494.078125,0.0,5618.93115234375,1.0,278.1499938964844,283.8017578125,300.47705078125,306.6553955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865954279899597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15793.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.35400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684460,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.789904773235321,0.4065089225769043,0.3706943094730377,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.8902734518051147,0.5896682739257812,0.5622157454490662,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.9293479323387146,0.6657801866531372,0.4671056270599365,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.816577136516571,0.4497720599174499,0.4308590292930603,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1872253417969,0.6207637786865234,0.1927915066480636,0.8963549733161926,286.1868591308594,284.95001220703125,304.235595703125,297.4889831542969,300.04693603515625,297.2366638183594,286.1864929199219,1.0,0.7561401128768921,0.5165333151817322,0.5165333151817322,1.0,1.0,-4.091261863708496,1.637239933013916,2.45402193069458,0.0758039057254791,1.0,1.0,0.0,237.90008544921875,220.0,94417.6015625,0.0,5570.83935546875,1.0,278.1499938964844,283.7971496582031,300.484619140625,306.6578674316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861572742462158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15781.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.2529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684520,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.7943801879882812,0.4062233865261078,0.3702183365821838,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18072509765625,0.8953369855880737,0.5891794562339783,0.5615270137786865,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18072509765625,0.93647038936615,0.6673303842544556,0.4680061340332031,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807861328125,0.8209989070892334,0.4497493505477905,0.4306060671806335,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.6240757703781128,0.1928492784500122,0.8955022096633911,286.18072509765625,284.95001220703125,304.23748779296875,297.4967041015625,300.03936767578125,297.2367248535156,286.1803283691406,1.0,0.7532159686088562,0.5145665407180786,0.5145665407180786,1.0,1.0,-4.089263439178467,1.631540298461914,2.4577231407165527,0.0708196982741355,1.0,1.0,0.0,231.9591522216797,208.0,94341.703125,0.0,5522.77392578125,1.0,278.1499938964844,283.7926330566406,300.4923095703125,306.6605834960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857177495956421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15770.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684580,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.7990756630897522,0.405940979719162,0.3697447478771209,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.900652289390564,0.5886901617050171,0.5608372688293457,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745910644531,0.943790078163147,0.6688762903213501,0.4689033031463623,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.8255817890167236,0.4497269690036773,0.4303528964519501,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.6275155544281006,0.1929129064083099,0.8946736454963684,286.1745910644531,284.95001220703125,304.239501953125,297.5044860839844,300.0317687988281,297.2367858886719,286.1742248535156,1.0,0.7502818703651428,0.5125997066497803,0.5125997066497803,1.0,1.0,-4.087298393249512,1.625818371772766,2.461479902267456,0.0658009499311447,1.0,1.0,0.0,226.00247192382807,208.0,94265.9296875,0.0,5474.75390625,1.0,278.1499938964844,283.7880859375,300.5000915527344,306.6634216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852779865264893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15758.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684640,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685791015625,0.803993284702301,0.4056605994701385,0.3692728877067566,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684875488281,0.9063007831573486,0.5882002115249634,0.5601467490196228,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16845703125,0.9512330293655396,0.6704177856445312,0.4697975218296051,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685485839844,0.8303646445274353,0.449704647064209,0.4300995469093323,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688232421875,0.6311133503913879,0.1929808408021927,0.8938639163970947,286.1684875488281,284.95001220703125,304.2416076660156,297.51239013671875,300.0241394042969,297.23687744140625,286.1680908203125,1.0,0.7473406195640564,0.5106329321861267,0.5106329321861267,1.0,1.0,-4.085358142852783,1.6200709342956543,2.465287208557129,0.0607475973665714,1.0,1.0,0.0,220.0394897460937,196.0,94190.0859375,0.0,5426.81787109375,1.0,278.1499938964844,283.7835693359375,300.5079650878906,306.6663818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848360776901245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15747.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.884033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684700,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624450683594,0.809093177318573,0.405382364988327,0.3688028156757355,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623840332031,0.912567377090454,0.5877096056938171,0.5594552159309387,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.162353515625,0.9587386250495912,0.6719540953636169,0.4706879258155823,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.16241455078125,0.8353952765464783,0.4496825039386749,0.4298460185527801,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1627197265625,0.6349086761474609,0.1930536031723022,0.8930751085281372,286.162353515625,284.95001220703125,304.2438049316406,297.5203552246094,300.0164794921875,297.2369384765625,286.1619873046875,1.0,0.7443923950195312,0.5086660981178284,0.5086660981178284,1.0,1.0,-4.083444595336914,1.614298939704895,2.469145536422729,0.0556598529219627,1.0,1.0,0.0,214.06935119628903,196.0,94114.140625,0.0,5378.96337890625,1.0,278.1499938964844,283.7790222167969,300.51593017578125,306.6694030761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843932151794434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15736.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.73681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684760,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564636230469,0.8142606616020203,0.4051061570644378,0.3683342933654785,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564025878906,0.9194132685661316,0.5872189402580261,0.5587631464004517,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563720703125,0.9662438035011292,0.6734852194786072,0.4715746641159057,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564636230469,0.8407188057899475,0.4496609270572662,0.4295926392078399,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15673828125,0.6389380097389221,0.193130612373352,0.8923048377037048,286.1564025878906,284.95001220703125,304.2460632324219,297.5283508300781,300.0091247558594,297.2370300292969,286.1560363769531,1.0,0.7414382100105286,0.5067927837371826,0.5067927837371826,1.0,1.0,-4.081555366516113,1.6087262630462646,2.472828865051269,0.0507624447345733,1.0,1.0,0.0,208.0956115722656,184.0,94040.65625,0.0,5331.20458984375,1.0,278.1499938964844,283.77459716796875,300.52392578125,306.6725769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839496970176697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15725.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3253.58349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
