time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.8195623159408569,0.4048323929309845,0.3678676784038543,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505126953125,0.9267677664756776,0.5867289304733276,0.5580712556838989,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504821777344,0.9736922979354858,0.6750113368034363,0.472457617521286,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8463843464851379,0.4496406614780426,0.4293400347232818,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508483886719,0.6432422399520874,0.1932121217250824,0.8915538787841797,286.1505126953125,284.95001220703125,304.2483825683594,297.5364074707031,300.00177001953125,297.2370910644531,286.150146484375,1.0,0.7384787201881409,0.5049194097518921,0.5049194097518921,1.0,1.0,-4.07969331741333,1.6031482219696045,2.4765450954437256,0.0458496250212192,1.0,1.0,0.0,202.1182403564453,184.0,93967.5625,0.0,5283.55322265625,1.0,278.1499938964844,283.7702331542969,300.531982421875,306.6758728027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883507490158081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15714.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.441650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684880,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.8250761032104492,0.404560387134552,0.3674027621746063,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.9345542192459106,0.5862393379211426,0.5573797225952148,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14459228515625,0.9810277223587036,0.6765317916870117,0.4733368754386902,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446533203125,0.8524395823478699,0.4496214091777801,0.4290883243083954,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449279785156,0.6478607654571533,0.1932975351810455,0.8908205628395081,286.14459228515625,284.95001220703125,304.250732421875,297.54449462890625,299.9943542480469,297.2371520996094,286.14422607421875,1.0,0.7355145812034607,0.5030460357666016,0.5030460357666016,1.0,1.0,-4.077856540679932,1.5975487232208252,2.4803078174591064,0.0409062393009662,1.0,1.0,0.0,196.1392059326172,172.0,93894.2578125,0.0,5236.01416015625,1.0,278.1499938964844,283.7658386230469,300.5400695800781,306.67926025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830658793449402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15704.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.305908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684940,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.8308827877044678,0.4042898118495941,0.3669391572475433,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387023925781,0.942693054676056,0.5857500433921814,0.5566884279251099,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.138671875,0.9881965517997742,0.6780473589897156,0.4742127060890198,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.858932375907898,0.4496030211448669,0.4288374185562134,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390380859375,0.6528337597846985,0.1933862715959549,0.8901022672653198,286.1387023925781,284.95001220703125,304.2530822753906,297.5526123046875,299.98687744140625,297.2372131347656,286.1383056640625,1.0,0.7325459122657776,0.5011727213859558,0.5011727213859558,1.0,1.0,-4.076041221618652,1.5919264554977417,2.484114646911621,0.0359323471784591,1.0,1.0,0.0,190.1600799560547,172.0,93820.625,0.0,5188.5849609375,1.0,278.1499938964844,283.7614440917969,300.5481872558594,306.6826477050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826248645782471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15693.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.1748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685000,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.8370610475540161,0.4040201604366302,0.3664768040180206,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.9510956406593324,0.5852604508399963,0.5559973120689392,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326904296875,0.995143473148346,0.6795588135719299,0.4750854074954986,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.8659060597419739,0.4495850205421448,0.4285873174667358,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.133056640625,0.6581987738609314,0.1934782862663269,0.8894003629684448,286.1327209472656,284.95001220703125,304.2554626464844,297.5606994628906,299.9793395996094,297.2372741699219,286.1323547363281,1.0,0.7295702695846558,0.4992993474006653,0.4992993474006653,1.0,1.0,-4.074208736419678,1.5862661600112915,2.4879424571990967,0.0309283789247274,1.0,1.0,0.0,184.185302734375,175.0,93746.1640625,0.0,5141.22509765625,1.0,278.1499938964844,283.7569885253906,300.5563049316406,306.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821840882301331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15682.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.045166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685060,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.8403597474098206,0.40374955534935,0.3661217391490936,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.955398678779602,0.5847710967063904,0.5554186105728149,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278381347656,0.9988241195678712,0.6810644865036011,0.4758931994438171,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.8697271943092346,0.449567437171936,0.42845019698143,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.6612046360969543,0.193572536110878,0.8892466425895691,286.1278686523437,284.95001220703125,304.2578125,297.5688171386719,299.9718933105469,297.2372741699219,286.1275939941406,1.0,0.7283313870429993,0.497466892004013,0.497466892004013,1.0,1.0,-4.073638916015625,1.5811772346496582,2.492461442947388,0.0260159447789192,1.0,1.0,0.0,181.0970764160156,175.0,93687.703125,0.0,5117.92041015625,1.0,278.1499938964844,283.7533569335937,300.5644226074219,306.68975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817476630210876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15674.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.95654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685120,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1223449707031,0.8416306376457214,0.4034610092639923,0.3658264577388763,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222839355469,0.956993579864502,0.58426833152771,0.5549061298370361,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.9990000128746032,0.6826717257499695,0.4752931594848633,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.8713147044181824,0.4495360255241394,0.4283789396286011,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.6625209450721741,0.1936535388231277,0.8894082903862,286.12225341796875,284.95001220703125,304.2601318359375,297.5768737792969,299.96453857421875,297.2375793457031,286.1218566894531,1.0,0.727525532245636,0.4956344366073608,0.4956344366073608,1.0,1.0,-4.071768283843994,1.5755462646484375,2.496221780776977,0.0211057271808385,1.0,1.0,0.0,179.78538513183594,178.0,93613.7734375,0.0,5102.7978515625,1.0,278.1499938964844,283.7491149902344,300.57257080078125,306.6937866210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813226222991943,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15664.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685180,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162414550781,0.8419334292411804,0.4031537771224975,0.3655447363853454,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161804199219,0.9573389291763306,0.5837492346763611,0.5544113516807556,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161499023437,0.9990000128746032,0.6844390034675598,0.4746907949447632,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162414550781,0.8718377947807312,0.4494887590408325,0.4283254444599151,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11651611328125,0.6630229949951172,0.1937219351530075,0.8896632194519043,286.1161804199219,284.95001220703125,304.2624206542969,297.5848999023437,299.95751953125,297.2385559082031,286.1158142089844,1.0,0.7270970940589905,0.4938019812107086,0.4938019812107086,1.0,1.0,-4.06992769241333,1.5698997974395752,2.500027656555176,0.0161419939249753,1.0,1.0,0.0,179.2986297607422,178.0,93538.625,0.0,5093.740234375,1.0,278.1499938964844,283.7445678710937,300.58062744140625,306.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808935880661011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15653.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.9541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685240,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.8417667746543884,0.4028374552726745,0.3652655184268951,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.957084596157074,0.5832210183143616,0.5539200305938721,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.9990000128746032,0.6862502098083496,0.4746443927288055,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.8718441724777222,0.4494321048259735,0.4282756149768829,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.6631277203559875,0.193782702088356,0.8899472951889038,286.1110534667969,284.95001220703125,304.2646484375,297.5928955078125,299.9505615234375,297.23974609375,286.1107482910156,1.0,0.7269881963729858,0.4919695258140564,0.4919695258140564,1.0,1.0,-4.069048404693604,1.5646028518676758,2.504445552825928,0.0111571894958615,1.0,1.0,0.0,179.23619079589844,181.0,93474.953125,0.0,5090.58349609375,1.0,278.1499938964844,283.7406616210937,300.5885925292969,306.7005920410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804649710655212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15644.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.93798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685300,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069641113281,0.8412593007087708,0.4025172293186188,0.3649908006191253,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.9563915133476256,0.5826888680458069,0.5534334778785706,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.9990000128746032,0.6880196332931519,0.4751934111118316,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.8714736700057983,0.4493703842163086,0.4282298684120178,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10711669921875,0.6629419326782227,0.1938378065824508,0.890254020690918,286.1069030761719,284.95001220703125,304.26678466796875,297.6007995605469,299.943359375,297.2406616210937,286.106689453125,1.0,0.7271488904953003,0.4901370406150818,0.4901370406150818,1.0,1.0,-4.069114208221436,1.559645414352417,2.5094685554504395,0.0061597782187163,1.0,1.0,0.0,179.4923858642578,181.0,93422.6171875,0.0,5092.625,1.0,278.1499938964844,283.7374267578125,300.5966186523437,306.70477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800488114356995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15637.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.0380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685360,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037902832031,0.8404912352561951,0.4021956026554107,0.3647222518920898,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.103759765625,0.955357015132904,0.5821566581726074,0.5529538989067078,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.103759765625,0.9990000128746032,0.6896935701370239,0.4762201905250549,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037902832031,0.8708138465881348,0.4493070244789123,0.4281898140907287,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039123535156,0.6625319123268127,0.1938882917165756,0.8905797600746155,286.103759765625,284.95001220703125,304.26885986328125,297.608642578125,299.9361877441406,297.2411193847656,286.1036071777344,1.0,0.7275247573852539,0.4883990585803985,0.4883990585803985,1.0,1.0,-4.069954872131348,1.5552009344100952,2.514754056930542,0.0013887662207707,1.0,1.0,0.0,179.99868774414062,184.0,93382.1171875,0.0,5098.84814453125,1.0,278.1499938964844,283.73492431640625,300.6046142578125,306.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796535134315491,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15633.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3213.3330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685420,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.839527428150177,0.401876151561737,0.3644597828388214,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.9540594220161438,0.58162921667099,0.5524824261665344,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.9990000128746032,0.6912645101547241,0.4776138365268707,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.8699367046356201,0.4492461383342743,0.4281563460826874,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.661952018737793,0.1939358413219452,0.8909198045730591,286.1033020019531,284.95001220703125,304.27081298828125,297.61639404296875,299.9342956542969,297.2410583496094,286.1034851074219,1.0,0.7280676364898682,0.4866610467433929,0.4866610467433929,1.0,1.0,-4.0713982582092285,1.5509767532348633,2.520421266555786,-0.0033847785089164,1.0,1.0,0.0,180.69854736328125,184.0,93387.9140625,0.0,5108.32373046875,1.0,278.1499938964844,283.7347412109375,300.61260986328125,306.7161560058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792862892150879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15636.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.891845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685480,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10614013671875,0.8384267687797546,0.4015732705593109,0.3642109334468841,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061706542969,0.9525684714317322,0.5811219811439514,0.5520281791687012,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.9990000128746032,0.6927520632743835,0.4792834520339966,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10614013671875,0.8689057230949402,0.4492006003856659,0.4281366467475891,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10601806640625,0.6612510681152344,0.1939868181943893,0.8912855386734009,286.1061706542969,284.95001220703125,304.27264404296875,297.6240234375,299.93475341796875,297.2406311035156,286.1063842773437,1.0,0.7287468910217285,0.4849230349063873,0.4849230349063873,1.0,1.0,-4.073359966278076,1.5469225645065308,2.526437520980835,-0.0081818401813507,1.0,1.0,0.0,181.5478363037109,187.0,93425.421875,0.0,5120.48828125,1.0,278.1499938964844,283.7369384765625,300.6207580566406,306.72589111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789854645729065,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15648.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.07177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685540,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094970703125,0.8372243642807007,0.4012836217880249,0.3639801144599914,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095275878906,0.9509260058403016,0.580633819103241,0.5515973567962646,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.9990000128746032,0.694156289100647,0.4811697602272033,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094970703125,0.8677599430084229,0.4491702020168304,0.4281361103057861,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093444824219,0.6604598164558411,0.1940421760082245,0.8916900157928467,286.10955810546875,284.95001220703125,304.2743225097656,297.63153076171875,299.9349365234375,297.23992919921875,286.1097717285156,1.0,0.7295448184013367,0.4831850230693817,0.4831850230693817,1.0,1.0,-4.075796127319336,1.5430190563201904,2.532777070999145,-0.0130036063492298,1.0,1.0,0.0,182.5213165283203,187.0,93468.453125,0.0,5135.03125,1.0,278.1499938964844,283.7394714355469,300.6288452148437,306.7368469238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787482380867004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15661.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.8486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685600,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131591796875,0.8359386324882507,0.4010004103183746,0.363760769367218,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.949155867099762,0.5801578760147095,0.5511839389801025,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.9990000128746032,0.6954894065856934,0.4831813871860504,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.8665220737457275,0.449149876832962,0.428150326013565,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.6595968008041382,0.19410040974617,0.8921269178390503,286.1132202148437,284.95001220703125,304.27587890625,297.638916015625,299.9349060058594,297.2389221191406,286.11346435546875,1.0,0.730427086353302,0.4814470410346985,0.4814470410346985,1.0,1.0,-4.078533172607422,1.5391982793807983,2.539334774017334,-0.0178521014750003,1.0,1.0,0.0,183.5961761474609,190.0,93514.921875,0.0,5151.2548828125,1.0,278.1499938964844,283.7422180175781,300.6366882324219,306.7479858398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785479068756104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15674.46875,0.0,1953.8612060546875,1895.4371337890625,0.0,3202.970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685660,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.834551990032196,0.4007209539413452,0.36355060338974,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170654296875,0.9472328424453736,0.5796916484832764,0.5507858395576477,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.9990000128746032,0.6967568397521973,0.4852224886417389,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170349121094,0.8651740550994873,0.4491377472877502,0.428178071975708,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.6586484313011169,0.1941606402397155,0.8925959467887878,286.1170654296875,284.95001220703125,304.2772216796875,297.6461486816406,299.9346618652344,297.2377014160156,286.1173095703125,1.0,0.7313774824142456,0.4796962738037109,0.4796962738037109,1.0,1.0,-4.081421852111816,1.535367727279663,2.546053886413574,-0.022761046886444,1.0,1.0,0.0,184.7844390869141,190.0,93563.0234375,0.0,5168.76953125,1.0,278.1499938964844,283.7451171875,300.64422607421875,306.7590637207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783754110336304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15688.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685720,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207275390625,0.8330503702163696,0.4004414975643158,0.3633463382720947,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.9451354742050172,0.5792299509048462,0.5503986477851868,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.9990000128746032,0.6979904174804688,0.4871121942996979,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8637012839317322,0.4491294920444488,0.4282158017158508,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.657603919506073,0.1942209899425506,0.8930919170379639,286.12078857421875,284.95001220703125,304.2784118652344,297.6532287597656,299.9342346191406,297.2363586425781,286.1210327148437,1.0,0.7323557734489441,0.4779455363750458,0.4779455363750458,1.0,1.0,-4.084160327911377,1.531442165374756,2.552718162536621,-0.0277008470147848,1.0,1.0,0.0,186.0899353027344,193.0,93609.0390625,0.0,5186.65234375,1.0,278.1499938964844,283.7478942871094,300.65155029296875,306.7699279785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782192468643188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15701.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.8896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685780,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240234375,0.8313978314399719,0.4001592099666595,0.3631469905376434,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9428117275238036,0.5787694454193115,0.5500209331512451,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12408447265625,0.998904824256897,0.6992215514183044,0.488650381565094,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240234375,0.8620652556419373,0.4491223692893982,0.4282626211643219,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.6564338207244873,0.1942799091339111,0.8936153054237366,286.1240539550781,284.95001220703125,304.2793884277344,297.6601257324219,299.93377685546875,297.23504638671875,286.124267578125,1.0,0.7333317399024963,0.4761947691440582,0.4761947691440582,1.0,1.0,-4.086451530456543,1.5273107290267944,2.559140920639038,-0.0326683260500431,1.0,1.0,0.0,187.53907775878903,193.0,93649.34375,0.0,5204.126953125,1.0,278.1499938964844,283.7503662109375,300.6585693359375,306.7802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780729174613953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15713.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3198.518310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685840,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.8296143412590027,0.3998715877532959,0.3629494607448578,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12664794921875,0.9402865767478944,0.5783057808876038,0.5496478080749512,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12664794921875,0.9979205131530762,0.7004960179328918,0.4897398054599762,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.860289454460144,0.4491126239299774,0.4283142983913421,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12652587890625,0.6551561951637268,0.1943360269069671,0.8941561579704285,286.12664794921875,284.95001220703125,304.2801513671875,297.66680908203125,299.9333801269531,297.2339782714844,286.1268005371094,1.0,0.7342721819877625,0.474444031715393,0.474444031715393,1.0,1.0,-4.088106155395508,1.5229028463363647,2.565203189849853,-0.0376707538962364,1.0,1.0,0.0,189.1102600097656,196.0,93681.5078125,0.0,5220.4423828125,1.0,278.1499938964844,283.7523498535156,300.66534423828125,306.7899169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779293894767761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15723.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.1728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685900,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288146972656,0.8278294801712036,0.3995788991451263,0.3627477884292602,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.9377429485321044,0.5778380632400513,0.5492721199989319,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.9968472123146056,0.701827347278595,0.4906850755214691,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288146972656,0.8585186004638672,0.4490996897220611,0.4283640384674072,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12872314453125,0.653881311416626,0.1943900883197784,0.8946894407272339,286.1288452148437,284.95001220703125,304.2807006835937,297.67333984375,299.93310546875,297.2332458496094,286.12896728515625,1.0,0.7351881265640259,0.4726932644844055,0.4726932644844055,1.0,1.0,-4.089517116546631,1.5183719396591189,2.5711452960968018,-0.0427175834774971,1.0,1.0,0.0,190.6952209472656,196.0,93710.359375,0.0,5236.09130859375,1.0,278.1499938964844,283.7540588378906,300.671875,306.798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777833580970764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15733.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.803955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685960,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.8260939121246338,0.3992837071418762,0.3625418543815613,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310119628906,0.9352566003799438,0.5773676633834839,0.5488922595977783,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.9958176016807556,0.7031850218772888,0.491657018661499,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310119628906,0.8568090200424194,0.4490847885608673,0.4284103214740753,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.6526530981063843,0.1944435536861419,0.8952123522758484,286.1310119628906,284.95001220703125,304.2809753417969,297.6796264648437,299.932861328125,297.2326965332031,286.13116455078125,1.0,0.7360928058624268,0.4710074663162231,0.4710074663162231,1.0,1.0,-4.09093713760376,1.513991117477417,2.576945781707764,-0.0476167574524879,1.0,1.0,0.0,192.2537078857422,199.0,93739.25,0.0,5251.58984375,1.0,278.1499938964844,283.7557983398437,300.6781616210937,306.8074035644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776377439498901,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15742.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.438720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686020,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331481933594,0.8243948221206665,0.3989871442317962,0.3623337149620056,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331787109375,0.9328143000602722,0.5768956542015076,0.5485098361968994,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.9948131442070008,0.7045485377311707,0.4926386177539825,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331787109375,0.8551470041275024,0.4490686953067779,0.4284545481204986,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.133056640625,0.6514615416526794,0.1944968402385711,0.8957306146621704,286.1331787109375,284.95001220703125,304.281005859375,297.6856689453125,299.9325256347656,297.2322082519531,286.1333312988281,1.0,0.7369893789291382,0.4693216681480407,0.4693216681480407,1.0,1.0,-4.092353820800781,1.5095932483673096,2.582760810852051,-0.0525313057005405,1.0,1.0,0.0,193.7961883544922,199.0,93767.9375,0.0,5266.97802734375,1.0,278.1499938964844,283.75750732421875,300.68426513671875,306.81573486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774973750114441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15751.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686080,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.8227221965789795,0.3986893594264984,0.3621241450309753,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.9304073452949524,0.576422393321991,0.5481258034706116,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.9938213229179382,0.7059051990509033,0.4936199784278869,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8535227179527283,0.4490514397621155,0.4284974336624145,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351928710937,0.6502992510795593,0.1945500075817108,0.8962466716766357,286.13531494140625,284.95001220703125,304.2807312011719,297.6914978027344,299.93212890625,297.2317199707031,286.1354675292969,1.0,0.7378800511360168,0.4676358699798584,0.4676358699798584,1.0,1.0,-4.093760967254639,1.5051634311676023,2.588597297668457,-0.0574730485677719,1.0,1.0,0.0,195.330078125,202.0,93796.1796875,0.0,5282.28466796875,1.0,278.1499938964844,283.7592163085937,300.69012451171875,306.8238220214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773654103279114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15760.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3191.8857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686140,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.8210698366165161,0.3983896970748901,0.3619129359722137,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.9280326962471008,0.5759474635124207,0.54774010181427,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.99283367395401,0.7072404623031616,0.4945916533470154,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.8519304990768433,0.4490320384502411,0.4285385012626648,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13726806640625,0.6491621136665344,0.1946028769016266,0.8967609405517578,286.13739013671875,284.95001220703125,304.2801818847656,297.6970520019531,299.9315490722656,297.231201171875,286.13751220703125,1.0,0.7387642860412598,0.465950071811676,0.465950071811676,1.0,1.0,-4.095142841339111,1.5006965398788452,2.594446420669556,-0.0624415539205074,1.0,1.0,0.0,196.8586578369141,202.0,93823.7421875,0.0,5297.4853515625,1.0,278.1499938964844,283.7608642578125,300.6957702636719,306.8316650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877240777015686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15769.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3190.717041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686200,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13934326171875,0.8194302320480347,0.398087590932846,0.3616999089717865,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393737792969,0.9256856441497804,0.5754705667495728,0.5473527908325195,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393737792969,0.9918410181999208,0.7085452079772949,0.495545744895935,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13934326171875,0.850363552570343,0.4490095674991607,0.4285772144794464,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.6480450630187988,0.1946551203727722,0.8972733020782471,286.1393737792969,284.95001220703125,304.279296875,297.70233154296875,299.9307556152344,297.23052978515625,286.1394958496094,1.0,0.7396422028541565,0.4642642736434936,0.4642642736434936,1.0,1.0,-4.096487045288086,1.4961879253387451,2.600299119949341,-0.0674364790320396,1.0,1.0,0.0,198.3865509033203,205.0,93850.3515625,0.0,5312.568359375,1.0,278.1499938964844,283.762451171875,300.7011413574219,306.83917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771252036094666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15777.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.633544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686260,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.8177986145019531,0.3977821767330169,0.3614842891693115,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412353515625,0.923365354537964,0.5749910473823547,0.5469633340835571,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412353515625,0.990837037563324,0.7098110914230347,0.4964747130870819,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.8488180637359619,0.4489828944206238,0.4286125004291534,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14111328125,0.6469453573226929,0.1947063207626342,0.8977823853492737,286.1412353515625,284.95001220703125,304.2781066894531,297.70733642578125,299.9297790527344,297.2297058105469,286.141357421875,1.0,0.7405121922492981,0.4626461863517761,0.4626461863517761,1.0,1.0,-4.097776412963867,1.4918214082717896,2.605954885482788,-0.0722677335143089,1.0,1.0,0.0,199.91554260253903,205.0,93875.7421875,0.0,5327.49072265625,1.0,278.1499938964844,283.76397705078125,300.7062072753906,306.8463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770172595977783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15785.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.62158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686320,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429443359375,0.816172182559967,0.3974733054637909,0.3612658977508545,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429748535156,0.9210740327835084,0.5745087265968323,0.5465716123580933,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429748535156,0.9898216128349304,0.711044430732727,0.4973800480365753,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429443359375,0.8472927212715149,0.4489520192146301,0.4286441206932068,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14288330078125,0.6458617448806763,0.19475619494915,0.8982869386672974,286.1429748535156,284.95001220703125,304.27655029296875,297.7120361328125,299.9285888671875,297.228759765625,286.14306640625,1.0,0.7413746118545532,0.4610280990600586,0.4610280990600586,1.0,1.0,-4.099009990692139,1.487422227859497,2.6115877628326416,-0.0771098285913467,1.0,1.0,0.0,201.4461212158203,208.0,93899.8046875,0.0,5342.25341796875,1.0,278.1499938964844,283.76544189453125,300.71099853515625,306.85308837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769192099571228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15792.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.7021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686380,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445617675781,0.81454998254776,0.397161066532135,0.3610445261001587,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14459228515625,0.9188163876533508,0.5740236043930054,0.546177327632904,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14459228515625,0.9887983798980712,0.7122542858123779,0.4982659816741943,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445617675781,0.845788300037384,0.4489175379276275,0.4286721348762512,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445007324219,0.6447945833206177,0.1948045939207077,0.8987855911254883,286.14459228515625,284.95001220703125,304.274658203125,297.7164306640625,299.9271850585937,297.227783203125,286.1446838378906,1.0,0.7422294616699219,0.459410011768341,0.459410011768341,1.0,1.0,-4.100192070007324,1.4829792976379397,2.6172127723693848,-0.0819755122065544,1.0,1.0,0.0,202.97702026367188,208.0,93922.4765625,0.0,5356.8603515625,1.0,278.1499938964844,283.7668151855469,300.7154846191406,306.8594665527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768306374549866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15799.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.8720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686440,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14605712890625,0.8129316568374634,0.3968457281589508,0.3608203828334808,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460876464844,0.9165977835655212,0.5735358595848083,0.5457806587219238,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460876464844,0.9877721667289734,0.7134480476379395,0.4991387724876404,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14605712890625,0.844306230545044,0.4488801956176758,0.4286972284317016,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14599609375,0.6437445282936096,0.1948516070842743,0.8992782235145569,286.1460876464844,284.95001220703125,304.2723999023437,297.7204895019531,299.9256591796875,297.22674560546875,286.14617919921875,1.0,0.7430777549743652,0.4577919244766235,0.4577919244766235,1.0,1.0,-4.101333141326904,1.4784969091415403,2.6228363513946533,-0.0868644416332244,1.0,1.0,0.0,204.5070037841797,211.0,93943.7890625,0.0,5371.3359375,1.0,278.1499938964844,283.7680969238281,300.7196655273437,306.86541748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767523765563965,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15806.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.13818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686500,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474304199219,0.8113152980804443,0.3965268433094024,0.3605930209159851,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474609375,0.9144220352172852,0.5730449557304382,0.5453809499740601,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474609375,0.9867442846298218,0.7146263122558594,0.4999994039535522,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474609375,0.8428465723991394,0.4488398730754852,0.4287193119525909,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473999023437,0.6427114605903625,0.1948969960212707,0.8997634053230286,286.1474609375,284.95001220703125,304.26971435546875,297.7242126464844,299.9239501953125,297.2257080078125,286.1475524902344,1.0,0.7439187169075012,0.456173837184906,0.456173837184906,1.0,1.0,-4.102430820465088,1.473974585533142,2.628456354141236,-0.0917761921882629,1.0,1.0,0.0,206.0351104736328,211.0,93963.703125,0.0,5385.66650390625,1.0,278.1499938964844,283.769287109375,300.7234802246094,306.8709411621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766825795173645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15812.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.4833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487121582031,0.8096989393234253,0.3962049186229706,0.3603628873825073,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14874267578125,0.9122923016548156,0.5725512504577637,0.544978678226471,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14874267578125,0.9857166409492492,0.7157922387123108,0.5008512735366821,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487121582031,0.8414087891578674,0.4487972259521484,0.4287391006946563,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1486511230469,0.6416950225830078,0.1949410140514373,0.9002423882484436,286.14874267578125,284.95001220703125,304.26666259765625,297.72760009765625,299.922119140625,297.22467041015625,286.1488037109375,1.0,0.7447535991668701,0.454642117023468,0.454642117023468,1.0,1.0,-4.103494644165039,1.4696637392044067,2.6338307857513428,-0.0964628085494041,1.0,1.0,0.0,207.5617828369141,214.0,93982.25,0.0,5399.8818359375,1.0,278.1499938964844,283.7704162597656,300.7269592285156,306.8760070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766241669654846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15818.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.936279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686620,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498718261719,0.8080798983573914,0.3958796560764313,0.3601298332214355,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498718261719,0.9102115035057068,0.572054386138916,0.5445734858512878,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14990234375,0.9846889972686768,0.7169452905654907,0.5016939640045166,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498718261719,0.8399921655654907,0.4487521648406982,0.4287565350532532,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498107910156,0.6406944394111633,0.1949835866689682,0.900714635848999,286.1498718261719,284.95001220703125,304.2631530761719,297.7305908203125,299.9200744628906,297.2236328125,286.14996337890625,1.0,0.7455824017524719,0.4531103670597076,0.4531103670597076,1.0,1.0,-4.104522228240967,1.4653356075286863,2.63918685913086,-0.1011522114276886,1.0,1.0,0.0,209.08697509765625,214.0,93999.3515625,0.0,5413.9765625,1.0,278.1499938964844,283.7714538574219,300.73004150390625,306.880615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765761256217957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15823.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.485595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
