time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509094238281,0.8064556121826172,0.3955513834953308,0.3598940968513489,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509094238281,0.9081824421882628,0.5715546607971191,0.5441656708717346,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509094238281,0.9836615920066832,0.7180864214897156,0.502528727054596,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509094238281,0.8385956287384033,0.4487050175666809,0.4287720322608948,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508483886719,0.6397091150283813,0.1950248479843139,0.9011812210083008,286.1509094238281,284.95001220703125,304.2592468261719,297.73321533203125,299.9179077148437,297.2225646972656,286.1509704589844,1.0,0.7464058995246887,0.4515786170959472,0.4515786170959472,1.0,1.0,-4.105518341064453,1.4609750509262085,2.644543409347534,-0.1058610007166862,1.0,1.0,0.0,210.6112670898437,217.0,94014.984375,0.0,5427.96923828125,1.0,278.1499938964844,283.7723999023437,300.7327880859375,306.8847961425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765407204627991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15828.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.153564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686740,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517944335937,0.8048251867294312,0.3952194154262543,0.3596551418304443,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.9062077403068542,0.571051299571991,0.5437545776367188,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.9826332330703736,0.719213604927063,0.5033538341522217,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.8372179269790649,0.4486554265022278,0.4287852048873901,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.6387380361557007,0.1950645744800567,0.9016409516334534,286.1518249511719,284.95001220703125,304.2548522949219,297.7354431152344,299.91552734375,297.2215270996094,286.1518859863281,1.0,0.7472232580184937,0.4500468969345093,0.4500468969345093,1.0,1.0,-4.106476783752441,1.4565800428390503,2.6498966217041016,-0.1105887666344642,1.0,1.0,0.0,212.13473510742188,217.0,94029.0234375,0.0,5441.83984375,1.0,278.1499938964844,283.77325439453125,300.7351379394531,306.8883972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765153288841248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15832.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.915771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686800,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.8032047152519226,0.3948841691017151,0.3594133853912353,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.9042906165122986,0.5705447793006897,0.5433406233787537,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.9816042184829712,0.7203282117843628,0.5041705369949341,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.8358582258224487,0.4486036300659179,0.4287964403629303,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1525573730469,0.6377806067466736,0.1951029300689697,0.9020949006080629,286.152587890625,284.95001220703125,304.25,297.7372436523437,299.9129638671875,297.220458984375,286.15264892578125,1.0,0.7480354905128479,0.4485151469707489,0.4485151469707489,1.0,1.0,-4.107402324676514,1.4521528482437134,2.6552493572235107,-0.1153353825211525,1.0,1.0,0.0,213.657958984375,220.0,94041.5,0.0,5455.60791015625,1.0,278.1499938964844,283.7740173339844,300.737060546875,306.8915405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765039443969727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15836.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.80908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686860,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.8015404343605042,0.3944963812828064,0.3591534197330475,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.9023731350898744,0.5699853897094727,0.5429075360298157,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.9805193543434144,0.7213807702064514,0.5049663186073303,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.834462583065033,0.4484997689723968,0.4287894666194916,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.6367850303649902,0.1950880289077758,0.902462899684906,286.153076171875,284.95001220703125,304.2449645996094,297.7388916015625,299.9100036621094,297.21893310546875,286.1531066894531,1.0,0.7488288283348083,0.4470319151878357,0.4470319151878357,1.0,1.0,-4.108084678649902,1.4477587938308716,2.6603260040283203,-0.1199506893754005,1.0,1.0,0.0,215.2220916748047,220.0,94049.5859375,0.0,5468.8720703125,1.0,278.1499938964844,283.7745361328125,300.7387084960937,306.8941345214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764843940734863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15838.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.62548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686920,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15264892578125,0.7997066974639893,0.3940284252166748,0.3588353097438812,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.9002954959869385,0.569343626499176,0.5424124002456665,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.9792577624320984,0.7223434448242188,0.5057108402252197,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15264892578125,0.8329142928123474,0.4483131468296051,0.4287203550338745,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526794433594,0.6356305480003357,0.1949831992387771,0.9025147557258606,286.1526184082031,284.95001220703125,304.2400207519531,297.7406311035156,299.9066162109375,297.2165832519531,286.1525573730469,1.0,0.7495602965354919,0.4455486834049225,0.4455486834049225,1.0,1.0,-4.107941150665283,1.443056344985962,2.6648850440979004,-0.1245652437210083,1.0,1.0,0.0,216.9098358154297,223.0,94045.8359375,0.0,5480.30126953125,1.0,278.1499938964844,283.7744445800781,300.74029541015625,306.89605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876445472240448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15839.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.26025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686980,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.7977250218391418,0.3934932053089142,0.3584546744823456,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8980669975280762,0.5686306953430176,0.5418487787246704,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.9778370261192322,0.7232264876365662,0.506399393081665,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.8312326073646545,0.4480549693107605,0.4285821914672851,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.6343246102333069,0.1947963088750839,0.90219646692276,286.1509704589844,284.95001220703125,304.23516845703125,297.742431640625,299.90289306640625,297.2135925292969,286.1508178710937,1.0,0.7502068877220154,0.4440654814243316,0.4440654814243316,1.0,1.0,-4.106855869293213,1.4379966259002686,2.6688592433929443,-0.12919482588768,1.0,1.0,0.0,218.6957855224609,223.0,94028.6015625,0.0,5489.33349609375,1.0,278.1499938964844,283.77349853515625,300.7419128417969,306.8971252441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763841390609741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15836.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.685791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687040,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484069824219,0.7956743836402893,0.392909973859787,0.3580281734466553,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.8957720994949341,0.5678656101226807,0.5412333607673645,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.976331114768982,0.7240481376647949,0.5070439577102661,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484069824219,0.8294897079467773,0.4477447867393493,0.4283919930458069,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485290527344,0.6329331398010254,0.1945475488901138,0.9015855193138124,286.1483764648437,284.95001220703125,304.2303771972656,297.7442932128906,299.89898681640625,297.210205078125,286.1481628417969,1.0,0.7507718801498413,0.4425822496414184,0.4425822496414184,1.0,1.0,-4.105039119720459,1.4326589107513428,2.672380208969116,-0.1338404864072799,1.0,1.0,0.0,220.51988220214844,226.0,94000.9140625,0.0,5496.23193359375,1.0,278.1499938964844,283.7719421386719,300.7435607910156,306.8974304199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762996196746826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15832.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.893310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687100,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449584960937,0.793584406375885,0.3922822177410126,0.3575593829154968,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448974609375,0.8934431076049805,0.5670514106750488,0.5405693650245667,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448669433594,0.974767565727234,0.7248098254203796,0.5076456069946289,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449279785156,0.8277117013931274,0.4473862051963806,0.4281534254550934,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.6314789056777954,0.1942405700683593,0.9006972312927246,286.1448974609375,284.95001220703125,304.2256774902344,297.7462158203125,299.8948669433594,297.2064514160156,286.1446533203125,1.0,0.7512499690055847,0.4410990178585052,0.4410990178585052,1.0,1.0,-4.102531433105469,1.427059769630432,2.675471544265747,-0.138499766588211,1.0,1.0,0.0,222.35623168945312,226.0,93963.3828125,0.0,5500.9462890625,1.0,278.1499938964844,283.7697448730469,300.7452697753906,306.89703369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761909008026123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15825.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.873779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687160,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.7914847135543823,0.3916182816028595,0.3570562899112701,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8911112546920776,0.566196858882904,0.5398654341697693,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.973174512386322,0.7255197167396545,0.5082103610038757,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407470703125,0.8259243965148926,0.4469883441925049,0.4278756380081177,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409606933594,0.629988968372345,0.1938863843679428,0.8995828628540039,286.14068603515625,284.95001220703125,304.22100830078125,297.7481994628906,299.89068603515625,297.2024230957031,286.1404113769531,1.0,0.7516492009162903,0.439714103937149,0.439714103937149,1.0,1.0,-4.09945821762085,1.4215388298034668,2.677919387817383,-0.1428795605897903,1.0,1.0,0.0,224.1844787597656,229.0,93917.8359375,0.0,5503.7412109375,1.0,278.1499938964844,283.76708984375,300.7470092773437,306.8961181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760609030723572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15817.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3179.654541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687220,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1359558105469,0.7893880605697632,0.390921413898468,0.3565220534801483,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358947753906,0.8887900710105896,0.5653051137924194,0.5391247868537903,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358337402344,0.9715641736984252,0.726180374622345,0.5087398886680603,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13592529296875,0.8241375684738159,0.4465548694133758,0.4275623559951782,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361389160156,0.6284743547439575,0.1934900432825088,0.8982661962509155,286.1358642578125,284.95001220703125,304.21636962890625,297.75018310546875,299.88641357421875,297.1982421875,286.1355285644531,1.0,0.7519732117652893,0.4383292198181152,0.4383292198181152,1.0,1.0,-4.09587287902832,1.4158461093902588,2.6800265312194824,-0.1472488343715667,1.0,1.0,0.0,225.9950561523437,229.0,93865.0859375,0.0,5504.7294921875,1.0,278.1499938964844,283.7640075683594,300.7488098144531,306.8946838378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759116530418396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15807.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.25537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687280,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.7873027324676514,0.3901969790458679,0.3559618294239044,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.8864875435829163,0.5643818378448486,0.5383532643318176,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.9699445366859436,0.7267981171607971,0.5092389583587646,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305847167969,0.8223565816879272,0.4460915327072143,0.4272195100784302,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.6269442439079285,0.1930592209100723,0.8967844843864441,286.1305236816406,284.95001220703125,304.2117919921875,297.752197265625,299.8821105957031,297.19390869140625,286.1301574707031,1.0,0.7522331476211548,0.4369443356990814,0.4369443356990814,1.0,1.0,-4.091863632202148,1.4099948406219482,2.68186902999878,-0.1516270041465759,1.0,1.0,0.0,227.7860870361328,232.0,93806.421875,0.0,5504.19189453125,1.0,278.1499938964844,283.7605285644531,300.7506408691406,306.89288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757467269897461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15797.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687340,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247253417969,0.7852298021316528,0.3894436657428741,0.3553745448589325,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.8842048645019531,0.5634251832962036,0.5375490784645081,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.9683164954185486,0.7273697257041931,0.5097051858901978,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12469482421875,0.8205801248550415,0.4455969929695129,0.426845908164978,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.6253969073295593,0.1925931721925735,0.8951348662376404,286.1246337890625,284.95001220703125,304.20721435546875,297.7542419433594,299.87774658203125,297.1894836425781,286.1242370605469,1.0,0.752426266670227,0.4355594217777252,0.4355594217777252,1.0,1.0,-4.087417602539063,1.403981328010559,2.683436393737793,-0.1560119390487671,1.0,1.0,0.0,229.5546417236328,232.0,93741.6171875,0.0,5502.06591796875,1.0,278.1499938964844,283.7567138671875,300.7525329589844,306.89068603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755664229393005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15785.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.018310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687400,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.7831720113754272,0.3886653780937195,0.3547639846801758,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8819441199302673,0.5624392628669739,0.536716639995575,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.9666824340820312,0.727899968624115,0.5101423859596252,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.8188080787658691,0.4450753033161163,0.4264458119869232,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.6238354444503784,0.1920974999666214,0.893345057964325,286.1183166503906,284.95001220703125,304.2026672363281,297.7562866210937,299.87335205078125,297.1849670410156,286.11785888671875,1.0,0.7525625228881836,0.4341745376586914,0.4341745376586914,1.0,1.0,-4.082600116729736,1.3978301286697388,2.684770107269287,-0.1604028940200805,1.0,1.0,0.0,231.3030548095703,235.0,93671.625,0.0,5498.5888671875,1.0,278.1499938964844,283.7525634765625,300.75445556640625,306.8881530761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753734827041626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15771.8232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687460,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11163330078125,0.7811291813850403,0.3878634572029114,0.3541315495967865,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.8797045350074768,0.5614253878593445,0.5358571410179138,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9650417566299438,0.7283902764320374,0.510551393032074,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.8170374035835266,0.4445278942584991,0.4260207116603851,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.6222581267356873,0.1915744841098785,0.8914267420768738,286.1115417480469,284.95001220703125,304.1981201171875,297.7583312988281,299.86895751953125,297.180419921875,286.111083984375,1.0,0.7526460886001587,0.4329127371311188,0.4329127371311188,1.0,1.0,-4.077436447143555,1.3919212818145752,2.6855151653289795,-0.1644289493560791,1.0,1.0,0.0,233.0334625244141,235.0,93596.7578125,0.0,5493.8564453125,1.0,278.1499938964844,283.7481384277344,300.7563781738281,306.8852844238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751693367958069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15757.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3171.294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687520,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044921875,0.7791011929512024,0.3870390951633453,0.3534785211086273,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044006347656,0.8774855732917786,0.5603845119476318,0.5349718928337097,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.9633941054344176,0.7288416624069214,0.5109333395957947,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044616699219,0.8152651786804199,0.4439558386802673,0.4255719482898712,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10479736328125,0.6206627488136292,0.1910261660814285,0.8893904089927673,286.1044006347656,284.95001220703125,304.19354248046875,297.7603759765625,299.86456298828125,297.17584228515625,286.1039123535156,1.0,0.7526813745498657,0.4316509664058685,0.4316509664058685,1.0,1.0,-4.0719499588012695,1.385920763015747,2.6860291957855225,-0.168431743979454,1.0,1.0,0.0,234.7478179931641,238.0,93517.3203125,0.0,5487.96875,1.0,278.1499938964844,283.743408203125,300.75830078125,306.88214111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749553561210632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15742.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.2880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687580,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0969543457031,0.7770867943763733,0.3861919045448303,0.3528046011924743,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.8752855658531189,0.5593161582946777,0.5340603590011597,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968017578125,0.9617379307746888,0.7292531132698059,0.5112873911857605,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.096923828125,0.8134871125221252,0.4433587789535522,0.4250991642475128,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.6190446615219116,0.1904525905847549,0.8872368931770325,286.09686279296875,284.95001220703125,304.18896484375,297.76239013671875,299.8601379394531,297.17120361328125,286.0963439941406,1.0,0.7526687383651733,0.4303891956806183,0.4303891956806183,1.0,1.0,-4.066138744354248,1.3798032999038696,2.6863350868225098,-0.1724352389574051,1.0,1.0,0.0,236.447265625,238.0,93433.2421875,0.0,5480.931640625,1.0,278.1499938964844,283.7384338378906,300.7601928710937,306.8786315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747318983078003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15726.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3167.1923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687640,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.7750855088233948,0.3853234052658081,0.3521113991737366,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.8731033802032471,0.558221697807312,0.5331242680549622,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888977050781,0.9600721597671508,0.7296261787414551,0.5116149187088013,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.8116992115974426,0.4427381157875061,0.4246040284633636,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893859863281,0.6174002885818481,0.1898560523986816,0.8849779367446899,286.08892822265625,284.95001220703125,304.1843566894531,297.7643737792969,299.855712890625,297.16656494140625,286.0884094238281,1.0,0.752613365650177,0.429127424955368,0.429127424955368,1.0,1.0,-4.06002950668335,1.373579502105713,2.686450242996216,-0.1764383018016815,1.0,1.0,0.0,238.13491821289065,241.0,93344.859375,0.0,5472.861328125,1.0,278.1499938964844,283.7331848144531,300.7620849609375,306.87481689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745000958442688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15709.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.01904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687700,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807800292969,0.7730963230133057,0.3844330608844757,0.3513984084129333,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806579589844,0.8709378838539124,0.5571004748344421,0.5321627855300903,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805969238281,0.9583957195281982,0.7299599051475525,0.5119150876998901,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.8098971843719482,0.4420932829380035,0.4240858852863312,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08111572265625,0.6157235503196716,0.1892361789941787,0.8826119899749756,286.0806579589844,284.95001220703125,304.1796875,297.76629638671875,299.8512878417969,297.16192626953125,286.080078125,1.0,0.7525147199630737,0.4278656244277954,0.4278656244277954,1.0,1.0,-4.053616523742676,1.367247462272644,2.6863691806793213,-0.1804395914077758,1.0,1.0,0.0,239.81134033203125,241.0,93252.0390625,0.0,5463.74462890625,1.0,278.1499938964844,283.7276611328125,300.7639465332031,306.8706970214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874260425567627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15691.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.77099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687760,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.7711184620857239,0.383521556854248,0.3506664633750915,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.072021484375,0.8687877655029297,0.5559530854225159,0.5311768054962158,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07196044921875,0.95670747756958,0.7302546501159668,0.5121885538101196,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07208251953125,0.8080763816833496,0.4414249360561371,0.423545628786087,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.072509765625,0.6140088438987732,0.1885942369699478,0.8801456689834595,286.0719909667969,284.95001220703125,304.1749572753906,297.7681884765625,299.8468322753906,297.1572570800781,286.0714111328125,1.0,0.7523759007453918,0.4267131388187408,0.4267131388187408,1.0,1.0,-4.046914577484131,1.3611440658569336,2.685770273208618,-0.1841073632240295,1.0,1.0,0.0,241.4789886474609,244.0,93154.921875,0.0,5453.650390625,1.0,278.1499938964844,283.7218933105469,300.7657775878906,306.8662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874013364315033,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15672.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.4541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687820,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0631103515625,0.7691514492034912,0.382589191198349,0.3499157726764679,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06298828125,0.866652250289917,0.5547797083854675,0.5301663279533386,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0629272460937,0.9550064206123352,0.7305105924606323,0.5124351978302002,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.8062321543693542,0.4407331943511963,0.4229833483695984,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635070800781,0.612249493598938,0.1879307925701141,0.8775819540023804,286.06298828125,284.95001220703125,304.1701965332031,297.77001953125,299.8423767089844,297.1526184082031,286.0623779296875,1.0,0.7521983981132507,0.4255606830120086,0.4255606830120086,1.0,1.0,-4.0399274826049805,1.3549644947052002,2.68496322631836,-0.1877472549676895,1.0,1.0,0.0,243.1390991210937,244.0,93053.5234375,0.0,5442.6103515625,1.0,278.1499938964844,283.7158508300781,300.7675170898437,306.86138916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873759388923645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15653.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687880,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05377197265625,0.7671961188316345,0.3816374838352203,0.3491478264331817,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536499023437,0.8645317554473877,0.5535820126533508,0.5291332006454468,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535888671875,0.953293800354004,0.7307300567626953,0.5126568078994751,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.8043674230575562,0.4400197267532348,0.4224007427692413,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05419921875,0.6104419827461243,0.1872477382421493,0.874929666519165,286.0536499023437,284.95001220703125,304.16534423828125,297.77178955078125,299.837890625,297.14794921875,286.0530090332031,1.0,0.751986026763916,0.4244081974029541,0.4244081974029541,1.0,1.0,-4.032680034637451,1.3486946821212769,2.683985471725464,-0.1913812458515167,1.0,1.0,0.0,244.7930145263672,247.0,92948.1171875,0.0,5430.71728515625,1.0,278.1499938964844,283.7095947265625,300.76922607421875,306.85626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734996318817139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15632.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.63623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687940,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440673828125,0.7652508020401001,0.3806650638580322,0.3483613729476928,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.8624244928359985,0.5523582696914673,0.528075635433197,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.9515674114227296,0.7309102416038513,0.5128514170646667,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.8025011420249939,0.4392829239368438,0.4217962026596069,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.6086023449897766,0.1865438371896743,0.8721835017204285,286.0439147949219,284.95001220703125,304.160400390625,297.7734680175781,299.8333740234375,297.143310546875,286.04327392578125,1.0,0.7517369389533997,0.4232557117938995,0.4232557117938995,1.0,1.0,-4.025153636932373,1.342329025268555,2.68282437324524,-0.1950075626373291,1.0,1.0,0.0,246.4412536621093,247.0,92838.3984375,0.0,5417.92138671875,1.0,278.1499938964844,283.7030639648437,300.7708435058594,306.85076904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732335567474365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15611.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.140869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688000,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.7633165717124939,0.3796734809875488,0.3475579023361206,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.860331118106842,0.5511102676391602,0.5269954800605774,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338439941406,0.949828803539276,0.7310535311698914,0.5130208134651184,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03399658203125,0.8006362915039062,0.4385244250297546,0.4211714565753937,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03448486328125,0.6067382097244263,0.1858209669589996,0.8693522214889526,286.03387451171875,284.95001220703125,304.1553649902344,297.7750549316406,299.8288269042969,297.138671875,286.033203125,1.0,0.7514547109603882,0.4221032261848449,0.4221032261848449,1.0,1.0,-4.017371654510498,1.33587646484375,2.681495189666748,-0.1986253559589386,1.0,1.0,0.0,248.0849151611328,250.0,92724.6328125,0.0,5404.3125,1.0,278.1499938964844,283.6962890625,300.7723999023437,306.84490966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872962236404419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15589.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.595947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688060,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.7613920569419861,0.3786616325378418,0.3467364013195038,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.858250081539154,0.5498365163803101,0.5258913040161133,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234375,0.94807630777359,0.7311577796936035,0.5131633281707764,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235900878906,0.7987714409828186,0.4377429187297821,0.4205251932144165,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02410888671875,0.6048476696014404,0.1850781291723251,0.8664312958717346,286.0234680175781,284.95001220703125,304.15020751953125,297.7765808105469,299.8242492675781,297.134033203125,286.02276611328125,1.0,0.7511377334594727,0.4210517704486847,0.4210517704486847,1.0,1.0,-4.009319305419922,1.3296387195587158,2.679680585861206,-0.2019266635179519,1.0,1.0,0.0,249.7245483398437,250.0,92606.546875,0.0,5389.85009765625,1.0,278.1499938964844,283.6892395019531,300.7738342285156,306.8386535644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726852536201477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15566.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688120,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.7594786286354065,0.3776310086250305,0.3458982408046722,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8561825752258301,0.5485387444496155,0.5247648358345032,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9463120698928832,0.7312252521514893,0.5132808089256287,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.7969082593917847,0.4369399845600128,0.4198590219020843,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.6029326319694519,0.1843170672655105,0.8634288907051086,286.01275634765625,284.95001220703125,304.1449279785156,297.7779541015625,299.81964111328125,297.1294250488281,286.01202392578125,1.0,0.7507893443107605,0.4200003445148468,0.4200003445148468,1.0,1.0,-4.001018524169922,1.323338747024536,2.6776797771453857,-0.2051956206560135,1.0,1.0,0.0,251.3605194091797,253.0,92484.4140625,0.0,5374.615234375,1.0,278.1499938964844,283.6819763183594,300.7751770019531,306.8320617675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872403621673584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15542.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3145.356689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688180,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.7575751543045044,0.3765806257724762,0.3450425267219543,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.854127049446106,0.5472157597541809,0.5236147046089172,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.9445348978042604,0.7312539219856262,0.5133715867996216,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.7950454354286194,0.4361144602298736,0.4191717207431793,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.6009916663169861,0.1835369914770126,0.8603412508964539,286.00164794921875,284.95001220703125,304.1395263671875,297.7792358398437,299.8149719238281,297.12481689453125,286.0008850097656,1.0,0.7504081726074219,0.4189488887786865,0.4189488887786865,1.0,1.0,-3.9924566745758057,1.3169515132904053,2.6755051612854004,-0.208451822400093,1.0,1.0,0.0,252.9932098388672,253.0,92357.9609375,0.0,5358.5771484375,1.0,278.1499938964844,283.6744689941406,300.7763977050781,306.8250427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721169233322144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15517.1708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.667724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688240,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.7556823492050171,0.37551149725914,0.3441702127456665,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.8520841598510742,0.5458685755729675,0.5224421620368958,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.9427462816238404,0.7312451004981995,0.5134368538856506,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.7931841015815735,0.435267299413681,0.4184643030166626,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.5990259051322937,0.1827390342950821,0.8571738600730896,285.9902038574219,284.95001220703125,304.1340026855469,297.7803955078125,299.8102722167969,297.1202087402344,285.98944091796875,1.0,0.749996542930603,0.4178974628448486,0.4178974628448486,1.0,1.0,-3.98364782333374,1.310482382774353,2.6731653213500977,-0.2116942852735519,1.0,1.0,0.0,254.6230316162109,256.0,92227.3515625,0.0,5341.791015625,1.0,278.1499938964844,283.66668701171875,300.7774963378906,306.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718258142471313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15491.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.937255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688300,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786071777344,0.7537994980812073,0.374422937631607,0.3432806134223938,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.8500528335571289,0.5444962978363037,0.5212462544441223,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.9409458637237548,0.7311975359916687,0.5134754180908203,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.7913236021995544,0.4343977570533752,0.4177359938621521,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791259765625,0.5970344543457031,0.1819226592779159,0.8539239764213562,285.9784240722656,284.95001220703125,304.1283264160156,297.78143310546875,299.8055419921875,297.1156005859375,285.97760009765625,1.0,0.749553382396698,0.4168460071086883,0.4168460071086883,1.0,1.0,-3.9745824337005615,1.3039287328720093,2.670653820037842,-0.2149217575788498,1.0,1.0,0.0,256.2500915527344,256.0,92092.40625,0.0,5324.234375,1.0,278.1499938964844,283.6586303710937,300.7784729003906,306.809814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715302348136902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15464.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.164794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688360,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.751926600933075,0.3733152747154236,0.3423741161823272,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.8480328321456909,0.5430992841720581,0.5200272798538208,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661865234375,0.9391345977783204,0.7311112284660339,0.5134876370429993,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.7894644141197205,0.4335060119628906,0.4169870615005493,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.5950177311897278,0.181088387966156,0.8505943417549133,285.9662780761719,284.95001220703125,304.1224670410156,297.78228759765625,299.8007202148437,297.1110534667969,285.9654235839844,1.0,0.7490797638893127,0.415886789560318,0.415886789560318,1.0,1.0,-3.965267181396485,1.2975729703903198,2.667694091796875,-0.2178530693054199,1.0,1.0,0.0,257.8747863769531,244.0,91953.1328125,0.0,5305.9345703125,1.0,278.1499938964844,283.6503601074219,300.7793273925781,306.8015441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712303042411804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15437.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.351318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688420,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.7517554759979248,0.372191846370697,0.3413461148738861,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.8479500412940979,0.5416786670684814,0.5186746716499329,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.9398953914642334,0.7309879660606384,0.5133921504020691,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.78951495885849,0.4325934946537018,0.4161067903041839,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.5944910049438477,0.1802385151386261,0.8466604351997375,285.9526672363281,284.95001220703125,304.1164245605469,297.78302001953125,299.7958374023437,297.10650634765625,285.95166015625,1.0,0.7468347549438477,0.4149275720119476,0.4149275720119476,1.0,1.0,-3.954333782196045,1.2906806468963623,2.6636531352996826,-0.220682218670845,1.0,1.0,0.0,256.62322998046875,244.0,91792.6484375,0.0,5263.17919921875,1.0,278.1499938964844,283.6409606933594,300.77996826171875,306.7924499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709236979484558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15405.7333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.475341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688480,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378967285156,0.7524443864822388,0.3710600733757019,0.3402542769908905,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.8488451242446899,0.5402382612228394,0.5172454118728638,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.9419527649879456,0.7308295369148254,0.5132301449775696,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.7905320525169373,0.4316652119159698,0.4151531755924225,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.5947195887565613,0.1793816238641739,0.8424094915390015,285.9376525878906,284.95001220703125,304.1102294921875,297.7835693359375,299.7909851074219,297.1020202636719,285.9366149902344,1.0,0.7439942359924316,0.4139683544635772,0.4139683544635772,1.0,1.0,-3.942514657974243,1.2834903001785278,2.659024238586426,-0.2235070019960403,1.0,1.0,0.0,253.9204559326172,232.0,91619.171875,0.0,5208.103515625,1.0,278.1499938964844,283.63067626953125,300.7803649902344,306.7818908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705958724021912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15371.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
