time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.7536977529525757,0.3699209094047546,0.339122325181961,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92193603515625,0.8503804206848145,0.5387791395187378,0.5157632827758789,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218139648437,0.9448350071907043,0.7306371331214905,0.5130183696746826,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92205810546875,0.7921796441078186,0.4307223558425903,0.4141504764556885,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.5954403281211853,0.1785201430320739,0.8379676938056946,285.9219055175781,284.95001220703125,304.10382080078125,297.7839660644531,299.7861328125,297.0976867675781,285.9208068847656,1.0,0.7406803369522095,0.4130091369152069,0.4130091369152069,1.0,1.0,-3.930128574371338,1.276112079620361,2.654016494750977,-0.2263079136610031,1.0,1.0,0.0,250.3173828125,232.0,91437.265625,0.0,5145.53173828125,1.0,278.1499938964844,283.6198425292969,300.78057861328125,306.77032470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870246410369873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15334.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.122314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688600,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.75539231300354,0.3687741756439209,0.3379600942134857,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056091308594,0.8524158000946045,0.5373019576072693,0.5142390727996826,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.9483271241188048,0.7304114103317261,0.5127652287483215,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7943145632743835,0.4297651946544647,0.4131093919277191,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.5965374708175659,0.1776547729969024,0.8333889842033386,285.90557861328125,284.95001220703125,304.09722900390625,297.7841796875,299.7812805175781,297.0934143066406,285.9044494628906,1.0,0.7370185256004333,0.4120499193668365,0.4120499193668365,1.0,1.0,-3.917314529418945,1.2685941457748413,2.6487202644348145,-0.2290851324796676,1.0,1.0,0.0,246.0706329345703,220.0,91248.65625,0.0,5077.70263671875,1.0,278.1499938964844,283.6086120605469,300.7806091308594,306.758056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698803782463074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15297.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.6884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688660,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890380859375,0.7574386596679688,0.3676194846630096,0.336774468421936,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.8548503518104553,0.5358077883720398,0.5126810073852539,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.9522623419761658,0.7301535606384277,0.512476921081543,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.7968313694000244,0.4287939667701721,0.4120376706123352,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.5979242324829102,0.1767855137586593,0.8287103176116943,285.8887634277344,284.95001220703125,304.09039306640625,297.7841796875,299.7763061523437,297.08917236328125,285.8876037597656,1.0,0.7331020832061768,0.4112334251403808,0.4112334251403808,1.0,1.0,-3.9041693210601807,1.261401891708374,2.642767429351806,-0.23140749335289,1.0,1.0,0.0,241.3731384277344,220.0,91054.4375,0.0,5006.26806640625,1.0,278.1499938964844,283.5970458984375,300.7804870605469,306.7452087402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695024251937866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15258.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.142822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688720,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.7597829699516296,0.3664560616016388,0.3355694711208343,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87158203125,0.8576240539550781,0.5342984795570374,0.5110954642295837,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.9565252065658568,0.7298628687858582,0.5121569633483887,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.7996640205383301,0.4278081059455871,0.4109399616718292,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.5995451211929321,0.175911858677864,0.8239538073539734,285.8715209960937,284.95001220703125,304.0833435058594,297.78399658203125,299.7712707519531,297.0848999023437,285.8703308105469,1.0,0.7289924025535583,0.4104169011116028,0.4104169011116028,1.0,1.0,-3.890753507614136,1.2541534900665283,2.6366000175476074,-0.2336773425340652,1.0,1.0,0.0,236.35202026367188,208.0,90855.28125,0.0,4932.3134765625,1.0,278.1499938964844,283.5851745605469,300.7801818847656,306.7318115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86911541223526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15218.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.5126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688780,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.7623973488807678,0.3652829229831695,0.3343471586704254,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539733886719,0.8607064485549927,0.5327728986740112,0.5094854235649109,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85382080078125,0.961036741733551,0.7295375466346741,0.5118063688278198,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540954589844,0.8027751445770264,0.4268067181110382,0.4098184108734131,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.6013676524162292,0.1750330626964569,0.8191309571266174,285.8539123535156,284.95001220703125,304.0760498046875,297.7835998535156,299.76617431640625,297.0806884765625,285.8526916503906,1.0,0.7247259020805359,0.4096004068851471,0.4096004068851471,1.0,1.0,-3.877095222473145,1.2468291521072388,2.630265951156616,-0.2359234988689422,1.0,1.0,0.0,231.0867462158203,208.0,90651.6171875,0.0,4856.49462890625,1.0,278.1499938964844,283.5730285644531,300.7796936035156,306.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868721067905426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15177.4482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.813232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688840,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362731933594,0.7652433514595032,0.3640999794006347,0.3331107199192047,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360290527344,0.8640540242195129,0.531231164932251,0.5078547596931458,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358764648437,0.9657054543495178,0.7291788458824158,0.511428713798523,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.8061144948005676,0.4257903397083282,0.4086770415306091,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371276855469,0.6033508777618408,0.1741487383842468,0.8142565488815308,285.83599853515625,284.95001220703125,304.0685119628906,297.7829895019531,299.760986328125,297.0765686035156,285.8347473144531,1.0,0.7203462719917297,0.4087839126586914,0.4087839126586914,1.0,1.0,-3.8632383346557617,1.239444136619568,2.6237943172454834,-0.2381457686424255,1.0,1.0,0.0,225.66650390625,196.0,90443.984375,0.0,4779.56494140625,1.0,278.1499938964844,283.5606384277344,300.7790222167969,306.7035522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683226108551025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15135.7626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.0751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688900,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.768317699432373,0.3629063963890075,0.3318605124950409,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.8676633834838867,0.5296721458435059,0.5062033534049988,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.817626953125,0.970488429069519,0.7287846207618713,0.5110233426094055,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179016113281,0.8096092343330383,0.4247580468654632,0.4075161218643188,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.6054845452308655,0.1732581555843353,0.809333086013794,285.8177185058594,284.95001220703125,304.06072998046875,297.7821350097656,299.7557373046875,297.0724792480469,285.8164367675781,1.0,0.7158668041229248,0.4079673886299133,0.4079673886299133,1.0,1.0,-3.849185943603516,1.2319995164871216,2.617186546325684,-0.2403432428836822,1.0,1.0,0.0,220.12350463867188,196.0,90232.3984375,0.0,4701.77197265625,1.0,278.1499938964844,283.5480041503906,300.77813720703125,306.688720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679202795028687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15093.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.30078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688960,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994689941406,0.7716097831726074,0.3617016971111297,0.3305975794792175,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991943359375,0.8715230226516724,0.5280953049659729,0.5045322775840759,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.9753342866897584,0.7283537983894348,0.5105908513069153,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7993469238281,0.8132175207138062,0.4237094223499298,0.4063369631767273,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80035400390625,0.6077525615692139,0.1723606884479522,0.8043650984764099,285.7991638183594,284.95001220703125,304.0526733398437,297.7810363769531,299.7503662109375,297.0684509277344,285.7978515625,1.0,0.7113056182861328,0.4072713255882263,0.4072713255882263,1.0,1.0,-3.83495044708252,1.2248612642288208,2.6100893020629883,-0.2421540021896362,1.0,1.0,0.0,214.4974060058593,184.0,90016.9921875,0.0,4623.43359375,1.0,278.1499938964844,283.53515625,300.7770080566406,306.6733703613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675151467323303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15049.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.50048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689020,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806091308594,0.7751173377037048,0.3604854643344879,0.3293223977088928,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.8756306171417236,0.5265003442764282,0.5028421878814697,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.9802036881446838,0.7278854846954346,0.5101311206817627,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.8169489502906799,0.4226442277431488,0.405140072107315,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.781494140625,0.6101464629173279,0.1714558750391006,0.7993549108505249,285.7802734375,284.95001220703125,304.0443115234375,297.7797241210937,299.74493408203125,297.0644836425781,285.7789611816406,1.0,0.7066740989685059,0.4065752625465393,0.4065752625465393,1.0,1.0,-3.8205373287200928,1.217693567276001,2.602843999862671,-0.2439150363206863,1.0,1.0,0.0,208.81365966796875,184.0,89797.84375,0.0,4544.7548828125,1.0,278.1499938964844,283.5220947265625,300.7756652832031,306.6575622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671081066131592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15005.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689080,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.7788410186767578,0.3592581152915954,0.3280361592769623,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611694335937,0.8799871206283569,0.5248881578445435,0.5011345744132996,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.9850621819496156,0.7273807525634766,0.5096457600593567,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613220214844,0.8208199143409729,0.4215631484985351,0.4039270877838135,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76239013671875,0.6126496195793152,0.1705438047647476,0.7943064570426941,285.7611389160156,284.95001220703125,304.0356750488281,297.7781066894531,299.7393798828125,297.060546875,285.759765625,1.0,0.7019829154014587,0.4058791995048523,0.4058791995048523,1.0,1.0,-3.805961608886719,1.2104765176773071,2.595485210418701,-0.2456511110067367,1.0,1.0,0.0,203.09327697753903,172.0,89575.2109375,0.0,4465.93408203125,1.0,278.1499938964844,283.5087890625,300.7740478515625,306.6412658691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667005300521851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14961.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.858154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689140,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.7827913165092468,0.3580189049243927,0.3267382979393005,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.884604811668396,0.5232575535774231,0.4994086921215057,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.989886462688446,0.7268370985984802,0.5091329216957092,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.8248596787452698,0.4204652011394501,0.4026971757411957,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.615226686000824,0.1696238666772842,0.7892181277275085,285.7416687011719,284.95001220703125,304.0267333984375,297.7762756347656,299.73370361328125,297.0566711425781,285.74029541015625,1.0,0.6972331404685974,0.4051831662654876,0.4051831662654876,1.0,1.0,-3.791214227676392,1.2032073736190796,2.5880069732666016,-0.2473613768815994,1.0,1.0,0.0,197.34283447265625,172.0,89348.96875,0.0,4387.00439453125,1.0,278.1499938964844,283.49530029296875,300.7721862792969,306.6244506835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662917017936707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14915.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3088.02294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689200,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222595214844,0.7869747281074524,0.3567680716514587,0.3254295587539673,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.889491081237793,0.5216091275215149,0.497665524482727,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218017578125,0.9946491718292236,0.7262545228004456,0.5085932016372681,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.8290959000587463,0.419350802898407,0.4014512598514557,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.6178853511810303,0.1686961203813552,0.7840923070907593,285.721923828125,284.95001220703125,304.0174865722656,297.7741394042969,299.7279357910156,297.05279541015625,285.72052001953125,1.0,0.6924309134483337,0.4044871032238006,0.4044871032238006,1.0,1.0,-3.776304006576538,1.1958889961242676,2.5804150104522705,-0.2490456402301788,1.0,1.0,0.0,191.5747528076172,160.0,89119.3359375,0.0,4308.08642578125,1.0,278.1499938964844,283.4815979003906,300.7700500488281,306.6071472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658826947212219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14869.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.186279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689260,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021179199219,0.7913035750389099,0.3555038869380951,0.3241128027439117,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70184326171875,0.8945457339286804,0.5199407935142517,0.4959077537059784,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70166015625,0.999000072479248,0.7256372570991516,0.5077157616615295,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.8334676623344421,0.4182179272174835,0.4001921713352203,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.6205745935440063,0.1677591204643249,0.7789446115493774,285.7017822265625,284.95001220703125,304.0079040527344,297.7716979980469,299.7219543457031,297.04901123046875,285.7002868652344,1.0,0.6875500082969666,0.4038776159286499,0.4038776159286499,1.0,1.0,-3.7608096599578857,1.1886324882507324,2.5721771717071533,-0.2503870129585266,1.0,1.0,0.0,185.87945556640625,160.0,88881.5,0.0,4228.6044921875,1.0,278.1499938964844,283.467529296875,300.7676086425781,306.5892639160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654726147651672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14821.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.339111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689320,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755065917969,0.7944210767745972,0.3542000353336334,0.3228258788585663,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.675048828125,0.8982217907905579,0.5182257890701294,0.4941759407520294,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747741699219,0.9990000128746032,0.7253456115722656,0.5018731951713562,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67529296875,0.8366894721984863,0.4170417189598083,0.3989606499671936,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.622359573841095,0.1667923629283905,0.7739697694778442,285.67498779296875,284.95001220703125,303.9979858398437,297.7689819335937,299.7161560058594,297.0460510253906,285.6727294921875,1.0,0.6821897625923157,0.4032680988311767,0.4032680988311767,1.0,1.0,-3.738237857818604,1.1789734363555908,2.5592644214630127,-0.2513113915920257,1.0,1.0,0.0,181.31105041503903,148.0,88543.953125,0.0,4137.7255859375,1.0,278.1499938964844,283.4483337402344,300.76470947265625,306.5682067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650386333465576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14757.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.267822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689380,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.797490656375885,0.3528479933738708,0.3215014636516571,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64190673828125,0.9018514156341552,0.5164462924003601,0.4923942387104034,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.9990000128746032,0.7257729172706604,0.4942298531532287,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8398855328559875,0.4158072471618652,0.3976840078830719,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.6240796446800232,0.1657948493957519,0.7688741683959961,285.641845703125,284.95001220703125,303.9877319335937,297.7659606933594,299.7118530273437,297.0453796386719,285.6393737792969,1.0,0.6764445304870605,0.402658611536026,0.402658611536026,1.0,1.0,-3.7125661373138414,1.168266534805298,2.544299602508545,-0.2522021830081939,1.0,1.0,0.0,176.7844696044922,148.0,88143.671875,0.0,4039.859619140625,1.0,278.1499938964844,283.4246826171875,300.7608642578125,306.5405578613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644923567771912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14678.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.14306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689440,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070556640625,0.8008670806884766,0.3514654636383056,0.3201364576816559,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60650634765625,0.9058932065963744,0.5146116614341736,0.4905505776405334,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.9990000128746032,0.726754367351532,0.4861062169075012,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067810058594,0.8434006571769714,0.4145210981369018,0.3963498473167419,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60888671875,0.6259892582893372,0.1647742092609405,0.7636297345161438,285.6064453125,284.95001220703125,303.9771423339844,297.7626037597656,299.70867919921875,297.0467224121094,285.60382080078125,1.0,0.6704196929931641,0.4020491242408752,0.4020491242408752,1.0,1.0,-3.685711622238159,1.1571612358093262,2.528550386428833,-0.2530263662338257,1.0,1.0,0.0,172.05618286132812,136.0,87712.203125,0.0,3938.86181640625,1.0,278.1499938964844,283.39910888671875,300.7565002441406,306.50897216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638273477554321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14593.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.905029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689500,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8045549392700195,0.3500609695911407,0.3187423646450043,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.9104920029640198,0.5127281546592712,0.488651841878891,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689392089844,0.9990000128746032,0.7281675338745117,0.4775385558605194,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.8472463488578796,0.4131883382797241,0.3949630260467529,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.6280943751335144,0.163734033703804,0.75826096534729,285.5691833496094,284.95001220703125,303.9661560058594,297.7589416503906,299.7063903808594,297.0498962402344,285.56640625,1.0,0.6641441583633423,0.4014396369457245,0.4014396369457245,1.0,1.0,-3.657799243927002,1.1456996202468872,2.5120997428894043,-0.2537844181060791,1.0,1.0,0.0,167.15951538085938,136.0,87255.984375,0.0,3835.43603515625,1.0,278.1499938964844,283.3719787597656,300.7518310546875,306.47491455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630654215812683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14502.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3057.7578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689560,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8085144758224487,0.3486383557319641,0.3173264563083648,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53057861328125,0.915639340877533,0.5108025670051575,0.486706405878067,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.9990000128746032,0.7299110293388367,0.4685691893100738,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308837890625,0.851435124874115,0.4118196368217468,0.3935332894325256,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.533203125,0.6304015517234802,0.1626787781715393,0.7527941465377808,285.530517578125,284.95001220703125,303.95477294921875,297.75494384765625,299.7048645019531,297.0545654296875,285.52764892578125,1.0,0.6576499342918396,0.401123970746994,0.401123970746994,1.0,1.0,-3.62896990776062,1.134783148765564,2.4941866397857666,-0.2536275684833526,1.0,1.0,0.0,162.1302490234375,124.0,86782.2265625,0.0,3730.31005859375,1.0,278.1499938964844,283.3437805175781,300.7470092773437,306.4391784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622297644615173,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14409.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.919189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689620,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.491455078125,0.8126676678657532,0.3472006320953369,0.3158921003341675,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.9213192462921144,0.5088395476341248,0.4847196340560913,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.9990000128746032,0.7319299578666687,0.4592190086841583,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911804199219,0.8559911847114563,0.4104195833206177,0.3920681476593017,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.6329277157783508,0.1616122871637344,0.7472503185272217,285.4908142089844,284.95001220703125,303.9430236816406,297.7506103515625,299.7040405273437,297.0606384277344,285.48785400390625,1.0,0.650957465171814,0.4008083343505859,0.4008083343505859,1.0,1.0,-3.5993106365203857,1.1236356496810913,2.475674867630005,-0.2533626556396484,1.0,1.0,0.0,156.9916229248047,124.0,86296.0859375,0.0,3623.98583984375,1.0,278.1499938964844,283.3147888183594,300.7420349121094,306.4022216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613367080688477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14314.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.542236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689680,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.8170343637466431,0.3457506895065307,0.3144431114196777,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.9274985790252686,0.5068448185920715,0.4826982319355011,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501037597656,0.9990000128746032,0.7341873049736023,0.4495144784450531,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.8609352707862854,0.4089930057525635,0.390573501586914,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.6356911659240723,0.1605386435985565,0.7416532039642334,285.4503173828125,284.95001220703125,303.9308776855469,297.74591064453125,299.7035827636719,297.0677185058594,285.4472961425781,1.0,0.6440901160240173,0.4004926979541778,0.4004926979541778,1.0,1.0,-3.5689218044281006,1.1122324466705322,2.4566893577575684,-0.2530509233474731,1.0,1.0,0.0,151.7694091796875,127.0,85802.109375,0.0,3516.988037109375,1.0,278.1499938964844,283.2853088378906,300.73681640625,306.3643798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604030013084412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14217.4482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.78466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689740,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.8195480108261108,0.3443048596382141,0.3130463361740112,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.9311475157737732,0.5048388242721558,0.480714201927185,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142761230469,0.9990000128746032,0.736453115940094,0.4431769251823425,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.8639256954193115,0.4075586497783661,0.3891209065914154,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.6371024250984192,0.1594724208116531,0.7363399267196655,285.4144592285156,284.95001220703125,303.9183349609375,297.7408447265625,299.7032470703125,297.0748291015625,285.4120788574219,1.0,0.6391849517822266,0.4001770615577698,0.4001770615577698,1.0,1.0,-3.5441765785217285,1.1027716398239136,2.4414048194885254,-0.2530995607376098,1.0,1.0,0.0,148.2633056640625,127.0,85388.2265625,0.0,3435.646240234375,1.0,278.1499938964844,283.2596435546875,300.7315368652344,306.327880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594541549682617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14133.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3023.885498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689800,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.820920467376709,0.3428679406642914,0.3116917014122009,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.9331814050674438,0.5028383731842041,0.4787655472755432,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.9990000128746032,0.7383514642715454,0.4389092326164245,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847351074219,0.8656603097915649,0.4061286747455597,0.3877046704292297,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.6376516222953796,0.1584102511405944,0.7312324047088623,285.38446044921875,284.95001220703125,303.9053649902344,297.73541259765625,299.7012634277344,297.07989501953125,285.3823547363281,1.0,0.6350992321968079,0.3998613953590393,0.3998613953590393,1.0,1.0,-3.523024320602417,1.0945384502410889,2.428485870361328,-0.2531813085079193,1.0,1.0,0.0,145.8005828857422,130.0,85033.515625,0.0,3370.152099609375,1.0,278.1499938964844,283.2380676269531,300.7265930175781,306.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585893511772156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14062.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3015.775634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689860,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.8214683532714844,0.3414320349693298,0.3103652596473694,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576965332031,0.9340449571609496,0.5008442997932434,0.4768475890159607,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.9990000128746032,0.7398537993431091,0.4361097514629364,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.8664733171463013,0.4047035872936249,0.3863179385662079,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594970703125,0.6375627517700195,0.1573468148708343,0.726249635219574,285.357666015625,284.95001220703125,303.8919372558594,297.7296142578125,299.6977233886719,297.082763671875,285.3557434082031,1.0,0.631712794303894,0.3997149467468261,0.3997149467468261,1.0,1.0,-3.50439190864563,1.0876500606536863,2.416741847991944,-0.2528638243675232,1.0,1.0,0.0,144.06019592285156,130.0,84716.0390625,0.0,3315.6240234375,1.0,278.1499938964844,283.21881103515625,300.7216796875,306.26861572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578400611877441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13999.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3008.749267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689920,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336181640625,0.8213223814964294,0.3399903178215027,0.309055894613266,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.9339295625686646,0.498853862285614,0.4749545454978943,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3331298828125,0.9990000128746032,0.7409743666648865,0.4345169067382812,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.8665093183517456,0.4032807350158691,0.3849548995494842,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.6369339227676392,0.1562779545783996,0.7213491201400757,285.333251953125,284.95001220703125,303.8780822753906,297.723388671875,299.6927490234375,297.0836486816406,285.3314819335937,1.0,0.6288943886756897,0.3995684683322906,0.3995684683322906,1.0,1.0,-3.487790107727051,1.08148992061615,2.4063003063201904,-0.2525816261768341,1.0,1.0,0.0,142.9029541015625,133.0,84426.125,0.0,3269.82958984375,1.0,278.1499938964844,283.2012634277344,300.7164611816406,306.24285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571963310241699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13942.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3002.71337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689980,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.8205786943435669,0.3385377824306488,0.3077553510665893,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106689453125,0.9329760670661926,0.4968635737895965,0.4730803072452545,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.310546875,0.9990000128746032,0.7417293190956116,0.4339432418346405,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8658793568611145,0.4018560647964477,0.3836092054843902,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.6358413100242615,0.1552002280950546,0.7164980173110962,285.3106689453125,284.95001220703125,303.86376953125,297.716796875,299.6864929199219,297.0827331542969,285.3090209960937,1.0,0.6265493035316467,0.3994219899177551,0.3994219899177551,1.0,1.0,-3.4728574752807617,1.0759021043777466,2.3969554901123047,-0.2523567676544189,1.0,1.0,0.0,142.23194885253906,133.0,84157.21875,0.0,3231.1728515625,1.0,278.1499938964844,283.1850280761719,300.7107849121094,306.2184753417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566451072692871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13888.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2997.544677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690040,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.8193399310112,0.3370701372623443,0.3064562082290649,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.9313340187072754,0.4948689937591553,0.4712176918983459,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.9990000128746032,0.7421391010284424,0.4341983497142792,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.8647043704986572,0.400422990322113,0.3822724223136902,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.634368360042572,0.1541106700897216,0.7116658687591553,285.2893981933594,284.95001220703125,303.8489990234375,297.70977783203125,299.6790466308594,297.0802001953125,285.287841796875,1.0,0.6245821714401245,0.3992755115032196,0.3992755115032196,1.0,1.0,-3.4592278003692627,1.0707616806030271,2.388466119766236,-0.2521782219409942,1.0,1.0,0.0,141.95309448242188,136.0,83903.46875,0.0,3198.12353515625,1.0,278.1499938964844,283.16973876953125,300.70458984375,306.19482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561696410179138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13838.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.087158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690100,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.8176640868186951,0.3355842232704162,0.3051534593105316,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.9290927052497864,0.4928664863109588,0.4693613946437835,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.9990000128746032,0.7422093152999878,0.4351726472377777,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.8630577921867371,0.3989758491516113,0.3809372186660766,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.6325659155845642,0.1530070155858993,0.7068325877189636,285.26922607421875,284.95001220703125,303.833740234375,297.70233154296875,299.67047119140625,297.076171875,285.2677307128906,1.0,0.6229379177093506,0.3991290330886841,0.3991290330886841,1.0,1.0,-3.4466826915740967,1.0659939050674438,2.380688667297364,-0.2520399689674377,1.0,1.0,0.0,142.01341247558594,136.0,83661.5546875,0.0,3169.775146484375,1.0,278.1499938964844,283.1551818847656,300.6978454589844,306.1716003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557589650154114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13789.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.23681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690160,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.8156365156173706,0.3340787291526794,0.3038428723812103,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.926385223865509,0.4908531010150909,0.4675056040287018,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.9990000128746032,0.7419735789299011,0.436710000038147,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.8610464334487915,0.3975110352039337,0.3795964419841766,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.630505383014679,0.1518881916999817,0.701979398727417,285.249755859375,284.95001220703125,303.8180236816406,297.6944580078125,299.66094970703125,297.0708312988281,285.2483215332031,1.0,0.6215404868125916,0.3988315165042877,0.3988315165042877,1.0,1.0,-3.4349308013916016,1.0610774755477903,2.3738534450531006,-0.2523546814918518,1.0,1.0,0.0,142.33929443359375,139.0,83427.5078125,0.0,3144.971435546875,1.0,278.1499938964844,283.14111328125,300.6905517578125,306.1485290527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553992509841919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13742.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.86474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690220,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.8132988214492798,0.3325527906417846,0.3025217652320862,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.9232919812202454,0.4888268113136291,0.4656464457511902,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.230712890625,0.9990000128746032,0.7414493560791016,0.438725858926773,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.8587329983711243,0.3960276544094085,0.3782463073730469,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.6282241940498352,0.1507530361413955,0.6970929503440857,285.2308349609375,284.95001220703125,303.8017883300781,297.6861572265625,299.6505432128906,297.064453125,285.2294006347656,1.0,0.6203485727310181,0.3985339701175689,0.3985339701175689,1.0,1.0,-3.423811435699463,1.056351900100708,2.367459535598755,-0.2527239024639129,1.0,1.0,0.0,142.8920440673828,139.0,83199.265625,0.0,3123.06982421875,1.0,278.1499938964844,283.12744140625,300.6827087402344,306.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550816178321838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13697.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.88720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690280,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.8107015490531921,0.3310073614120483,0.3011892437934875,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.9199153184890748,0.4867869317531585,0.4637815058231354,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.9990000128746032,0.7406703233718872,0.4411165714263916,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.8561940789222717,0.3945269882678985,0.3768861591815948,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.625765860080719,0.1496021002531051,0.6921665668487549,285.2122497558594,284.95001220703125,303.7850341796875,297.6773986816406,299.63946533203125,297.0572204589844,285.2108459472656,1.0,0.6193152070045471,0.3982364535331726,0.3982364535331726,1.0,1.0,-3.4131526947021484,1.0517871379852295,2.361365556716919,-0.2531141340732574,1.0,1.0,0.0,143.6245574951172,142.0,82974.890625,0.0,3103.3740234375,1.0,278.1499938964844,283.1139831542969,300.6743469238281,306.1019897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547983765602112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13651.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.232177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690340,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8078588247299194,0.3294420838356018,0.2998441457748413,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9163194894790648,0.4847322702407837,0.4619086384773254,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9990000128746032,0.7396417260169983,0.4438316524028778,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.853470504283905,0.3930084407329559,0.3755147159099579,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.6231446862220764,0.1484351307153701,0.687194287776947,285.1939697265625,284.95001220703125,303.7677917480469,297.6681823730469,299.6277770996094,297.0492553710937,285.1925964355469,1.0,0.618416965007782,0.3979389071464538,0.3979389071464538,1.0,1.0,-3.4028639793396,1.047351956367493,2.3555121421813965,-0.2535234093666076,1.0,1.0,0.0,144.5147705078125,142.0,82753.6171875,0.0,3085.527099609375,1.0,278.1499938964844,283.1007385253906,300.6654663085937,306.0783386230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545445799827576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13607.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2977.853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
