time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.8048044443130493,0.3278585374355316,0.298486590385437,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.9126021265983582,0.482662945985794,0.4600265622138977,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.9990000128746032,0.7383909821510315,0.446786105632782,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8506234288215637,0.3914728760719299,0.3741317093372345,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.620386004447937,0.1472538709640503,0.6821768283843994,285.17584228515625,284.95001220703125,303.75,297.6584777832031,299.61553955078125,297.0407409667969,285.1744689941406,1.0,0.6176167130470276,0.3976413905620575,0.3976413905620575,1.0,1.0,-3.3928158283233643,1.043002009391785,2.349813938140869,-0.2539483606815338,1.0,1.0,0.0,145.52420043945312,145.0,82534.53125,0.0,3068.99853515625,1.0,278.1499938964844,283.0876159667969,300.65606689453125,306.0543518066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543165922164917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13562.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2975.716064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690460,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8015982508659363,0.3262564539909363,0.2971158623695373,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.9088209271430968,0.4805781543254852,0.4581338763236999,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.9990000128746032,0.7369148135185242,0.449951022863388,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.8476762175559998,0.3899195790290832,0.3727358877658844,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.6174823641777039,0.1460585296154022,0.677112340927124,285.1579284667969,284.95001220703125,303.7318725585937,297.6488647460937,299.6029052734375,297.03179931640625,285.1565856933594,1.0,0.6169015765190125,0.3973444998264313,0.3973444998264313,1.0,1.0,-3.382957935333252,1.0387215614318848,2.344236373901367,-0.2543854117393493,1.0,1.0,0.0,146.64071655273438,145.0,82318.8671875,0.0,3053.592041015625,1.0,278.1499938964844,283.0746765136719,300.6463623046875,306.0301208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540692925453186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13519.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2973.3984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690520,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7983044981956482,0.3246379792690277,0.2957327365875244,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.9050621390342712,0.4784790873527527,0.4562305212020874,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.9990000128746032,0.7352320551872253,0.4532672166824341,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.8446695804595947,0.3883498013019562,0.3713273108005523,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.6144340634346008,0.1448513269424438,0.6720057129859924,285.1403503417969,284.95001220703125,303.71356201171875,297.6398010253906,299.5900573730469,297.0225524902344,285.1390075683594,1.0,0.6162469983100891,0.397047609090805,0.397047609090805,1.0,1.0,-3.373209476470948,1.034481167793274,2.338728189468384,-0.254832774400711,1.0,1.0,0.0,147.83770751953125,148.0,82108.84375,0.0,3038.966064453125,1.0,278.1499938964844,283.06207275390625,300.6370849609375,306.0062561035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537854552268982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13476.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2970.73828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690580,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7949440479278564,0.3230037987232208,0.2943373620510101,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.901377499103546,0.4763660430908203,0.454316109418869,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9990000128746032,0.7333391904830933,0.4567078351974487,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.8416221141815186,0.386763721704483,0.3699055910110473,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.6112178564071655,0.1436334401369094,0.6668593287467957,285.12310791015625,284.95001220703125,303.69512939453125,297.63134765625,299.5770874023437,297.01318359375,285.1217956542969,1.0,0.6156421303749084,0.3967507481575012,0.3967507481575012,1.0,1.0,-3.3635330200195312,1.0302678346633911,2.3332653045654297,-0.2552891671657562,1.0,1.0,0.0,149.10353088378906,148.0,81905.21875,0.0,3024.964111328125,1.0,278.1499938964844,283.0498352050781,300.6283874511719,305.9833068847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534803986549377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13435.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.87890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690640,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7915440201759338,0.3213555812835693,0.2929307520389557,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.897685706615448,0.4742402136325836,0.4523912370204925,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.9990000128746032,0.7312391400337219,0.4602364897727966,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8385564088821411,0.3851624131202698,0.3684712052345276,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.607864499092102,0.1424070447683334,0.6616803407669067,285.1063232421875,284.95001220703125,303.6765441894531,297.6234130859375,299.5641784667969,297.00396728515625,285.10504150390625,1.0,0.615073025226593,0.396453857421875,0.396453857421875,1.0,1.0,-3.3538880348205566,1.0260674953460691,2.327820539474488,-0.2557529509067535,1.0,1.0,0.0,150.4219207763672,151.0,81709.125,0.0,3011.397705078125,1.0,278.1499938964844,283.0380554199219,300.6203308105469,305.9613952636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531635999679565,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13396.7626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2964.91015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690700,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7881191372871399,0.3196939826011657,0.2915132641792297,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8939688801765442,0.4721022546291351,0.4504561126232147,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.9990000128746032,0.728923499584198,0.4638354480266571,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8354817628860474,0.3835462927818298,0.367024153470993,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.60443115234375,0.1411735415458679,0.6564729809761047,285.0900573730469,284.95001220703125,303.6578369140625,297.6160583496094,299.551513671875,296.99517822265625,285.0888061523437,1.0,0.6145333051681519,0.3961569666862488,0.3961569666862488,1.0,1.0,-3.344254970550537,1.0218735933303833,2.322381496429444,-0.256223201751709,1.0,1.0,0.0,151.78515625,151.0,81522.15625,0.0,2998.177734375,1.0,278.1499938964844,283.0267944335937,300.6128845214844,305.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528409600257874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13359.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2961.88671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690760,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7846882343292236,0.3180203437805176,0.2900857031345367,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8902474641799927,0.4699534177780151,0.4485114812850952,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9990000128746032,0.726381242275238,0.4674803018569946,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8324098587036133,0.3819164335727691,0.3655650019645691,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.6009334325790405,0.1399352848529815,0.6512457132339478,285.0744323730469,284.95001220703125,303.63897705078125,297.60919189453125,299.5393371582031,296.9872741699219,285.0732421875,1.0,0.6140143871307373,0.3959121704101562,0.3959121704101562,1.0,1.0,-3.33461332321167,1.0178215503692627,2.3167917728424072,-0.2565562427043915,1.0,1.0,0.0,153.1822967529297,139.0,81346.65625,0.0,2985.19287109375,1.0,278.1499938964844,283.0162353515625,300.6059875488281,305.9212341308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525188565254211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13324.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2958.86865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690820,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7832266092300415,0.3163233697414398,0.2885835766792297,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8887900710105896,0.4677798748016357,0.446489006280899,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9990000128746032,0.7238259315490723,0.4676016271114349,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8312504291534424,0.3802601099014282,0.3640254437923431,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.598964273929596,0.1386836767196655,0.6456804871559143,285.0544128417969,284.95001220703125,303.6199645996094,297.6028747558594,299.5277099609375,296.9808349609375,285.052490234375,1.0,0.6113834977149963,0.3956673741340637,0.3956673741340637,1.0,1.0,-3.3188579082489014,1.0116636753082275,2.307194232940674,-0.256492555141449,1.0,1.0,0.0,152.81097412109375,139.0,81096.2265625,0.0,2949.047607421875,1.0,278.1499938964844,283.00213623046875,300.5995483398437,305.9010925292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521841168403625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13279.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.7314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690880,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7829775214195251,0.3146024048328399,0.2870209217071533,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8887298107147217,0.4655690491199493,0.4443967938423157,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,0.7216134667396545,0.4655026197433471,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8312686681747437,0.3785712718963623,0.3624169528484344,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.5979527831077576,0.1374284625053405,0.6398805379867554,285.02801513671875,284.95001220703125,303.6008605957031,297.5970153808594,299.5177917480469,296.9769592285156,285.02569580078125,1.0,0.6078035235404968,0.3954225778579712,0.3954225778579712,1.0,1.0,-3.299114465713501,1.004135251045227,2.2949790954589844,-0.2563557028770447,1.0,1.0,0.0,151.313232421875,127.0,80775.3359375,0.0,2898.38330078125,1.0,278.1499938964844,282.9835205078125,300.5929260253906,305.8761901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517385125160217,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13220.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690940,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7835937142372131,0.3128608763217926,0.2854126393795013,296.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8896564841270447,0.4633022546768188,0.4422334432601928,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9990000128746032,0.7197825312614441,0.4618302881717682,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8321252465248108,0.3768485188484192,0.360750138759613,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.5976405739784241,0.1361735463142395,0.6339479684829712,284.9958801269531,284.95001220703125,303.58160400390625,297.5916442871094,299.5092163085937,296.9753723144531,284.9931335449219,1.0,0.6034252643585205,0.3951777815818786,0.3951777815818786,1.0,1.0,-3.2765517234802246,0.995633065700531,2.280918836593628,-0.2561182975769043,1.0,1.0,0.0,149.03273010253906,127.0,80373.8984375,0.0,2837.972900390625,1.0,278.1499938964844,282.9599914550781,300.5861511230469,305.8460388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511236906051636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13147.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.79638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691000,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7849473357200623,0.3111003339290619,0.2837651371955871,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8914181590080261,0.4609899520874023,0.4399982988834381,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9990000128746032,0.7184116244316101,0.4568536579608917,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8336946964263916,0.3750911951065063,0.3590281009674072,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.5979171395301819,0.1349116712808609,0.6278915405273438,284.9601135253906,284.95001220703125,303.562255859375,297.5867614746094,299.5006103515625,296.9737854003906,284.95709228515625,1.0,0.5983776450157166,0.3949329853057861,0.3949329853057861,1.0,1.0,-3.2515997886657715,0.9863031506538392,2.265296697616577,-0.2557971179485321,1.0,1.0,0.0,146.12014770507812,115.0,79933.046875,0.0,2769.87451171875,1.0,278.1499938964844,282.93389892578125,300.5795288085937,305.8119506835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503163456916809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13066.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.233642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691060,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7869541049003601,0.3093262612819671,0.2820835709571838,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8939271569252014,0.4586535096168518,0.4377109706401825,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.7175455093383789,0.4507730603218078,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.835898756980896,0.3733077943325043,0.3572578132152557,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.5987026691436768,0.1336427479982376,0.621714174747467,284.92633056640625,284.95001220703125,303.54278564453125,297.5823059082031,299.491943359375,296.97222900390625,284.9242553710937,1.0,0.5927622318267822,0.3949214816093445,0.3949214816093445,1.0,1.0,-3.224609613418579,0.9768893122673036,2.247720241546631,-0.254783421754837,0.9771663546562196,0.9771663546562196,0.0,142.69406127929688,115.0,79373.546875,0.0,2695.761474609375,1.0,278.1499938964844,282.9123229980469,300.5731201171875,305.77203369140625,293.1499938964844,293.1499938964844,278.1499938964844,36606.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493075966835022,1.0,0.0,0.0,3.9847683906555176,3.984796047210693,1.0594962986942846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12957.8408203125,0.0,1943.4366455078125,1895.4371337890625,0.0,2928.785888671875,0.9806357622146606,1.0,0.0,3.0,1.0,0.0
17691120,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7896000146865845,0.3076037764549255,0.2804018259048462,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8971556425094604,0.4563432931900024,0.4354075789451599,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.7172784805297852,0.443720281124115,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8387190699577332,0.371544599533081,0.3554674386978149,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.5999671816825867,0.1323837488889694,0.6154658198356628,284.9076538085937,284.95001220703125,303.5232238769531,297.5782775878906,299.4833984375,296.9708557128906,284.9063720703125,1.0,0.5866764187812805,0.3949100077152252,0.3949100077152252,1.0,1.0,-3.1960012912750244,0.9669451117515564,2.2290561199188232,-0.2536867558956146,0.953429102897644,0.953429102897644,0.0,138.8439483642578,118.0,78677.1015625,0.0,2617.2451171875,1.0,278.1499938964844,282.90643310546875,300.5661315917969,305.7214050292969,293.1499938964844,293.1499938964844,278.1499938964844,37421.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479478359222412,1.0,0.0,0.0,3.9535489082336426,3.9535763263702393,1.0429597523398115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12827.6201171875,0.0,1909.349609375,1895.4371337890625,0.0,2916.0537109375,0.9741091728210448,1.0,0.0,3.0,1.0,0.0
17691180,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7907451391220093,0.3059928119182586,0.2788396179676056,296.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8986137509346008,0.454106867313385,0.4331989288330078,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.7174426317214966,0.439388245344162,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8400431871414185,0.3698485493659973,0.3537662923336029,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.5999996662139893,0.1311601549386978,0.6095460653305054,284.9032287597656,284.95001220703125,303.5035400390625,297.57470703125,299.4754333496094,296.9699401855469,284.9032592773437,1.0,0.5823547840118408,0.3948985040187835,0.3948985040187835,1.0,1.0,-3.1723968982696533,0.9587334990501404,2.213663339614868,-0.2529525756835937,0.935114860534668,0.935114860534668,0.0,136.34144592285156,118.0,77995.8203125,0.0,2557.091796875,1.0,278.1499938964844,282.9140319824219,300.5594177246094,305.6667175292969,293.1499938964844,293.1499938964844,278.1499938964844,38004.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462572693824768,1.0,0.0,0.0,3.9116828441619873,3.911709785461426,1.0209877245870302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12700.314453125,0.0,1860.3275146484373,1895.4371337890625,0.0,2900.228759765625,0.9651665091514589,1.0,0.0,3.0,1.0,0.0
17691240,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7910723686218262,0.3044899404048919,0.2774060368537903,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8990747332572937,0.4519588649272918,0.4310953021049499,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.7175978422164917,0.4366025626659393,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8405235409736633,0.3682276308536529,0.3521615266799927,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.5993503332138062,0.1299725174903869,0.6039196252822876,284.9072570800781,284.95001220703125,303.4837646484375,297.5715026855469,299.4676208496094,296.9694519042969,284.9075927734375,1.0,0.5787090063095093,0.3948870301246643,0.3948870301246643,1.0,1.0,-3.152055263519287,0.9516417384147644,2.200413703918457,-0.2522884309291839,0.9227789044380188,0.9227789044380188,0.0,134.61048889160156,121.0,77374.4609375,0.0,2508.18701171875,1.0,278.1499938964844,282.9273681640625,300.55438232421875,305.6172790527344,293.1499938964844,293.1499938964844,278.1499938964844,38186.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444389700889587,1.0,0.0,0.0,3.869376182556152,3.8694026470184326,9.990222906708368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12588.880859375,0.0,1808.548095703125,1895.4371337890625,0.0,2883.215087890625,0.955851912498474,1.0,0.0,3.0,1.0,0.0
17691300,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7908308506011963,0.3030472695827484,0.2760635316371918,296.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8988564610481262,0.4498863518238067,0.4290875494480133,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7175998687744141,0.4348763227462768,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8404232263565063,0.3666625022888183,0.35063636302948,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.5982314944267273,0.1288150250911712,0.5985265970230103,284.9140014648437,284.95001220703125,303.4638671875,297.5686950683594,299.4599914550781,296.9692687988281,284.9144287109375,1.0,0.5756626725196838,0.394875556230545,0.394875556230545,1.0,1.0,-3.134052038192749,0.9453564286231996,2.1886956691741943,-0.2517247796058655,0.9141297936439514,0.9141297936439514,0.0,133.40200805664062,121.0,76806.21875,0.0,2467.109619140625,1.0,278.1499938964844,282.9422302246094,300.551025390625,305.5735168457031,293.1499938964844,293.1499938964844,278.1499938964844,38155.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426336646080017,1.0,0.0,0.0,3.8290297985076895,3.829056024551392,9.782970664673485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12488.994140625,0.0,1758.535888671875,1895.4371337890625,0.0,2866.3310546875,0.9468380212783812,1.0,0.0,3.0,1.0,0.0
17691360,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.7900816798210144,0.3016346991062164,0.2747754156589508,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8980517983436584,0.4478610157966614,0.4271522164344787,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9990000128746032,0.7173565626144409,0.4340444803237915,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8398194313049316,0.3651314973831177,0.3491683304309845,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.5967044234275818,0.1276810765266418,0.5933250188827515,284.9208374023437,284.95001220703125,303.44390869140625,297.5662841796875,299.4524841308594,296.9693908691406,284.9212341308594,1.0,0.573112428188324,0.3950641751289367,0.3950641751289367,1.0,1.0,-3.117952823638916,0.940250277519226,2.1777024269104004,-0.2507208287715912,0.907853901386261,0.907853901386261,0.0,132.6282196044922,124.0,76294.203125,0.0,2432.365234375,1.0,278.1499938964844,282.956298828125,300.54888916015625,305.5351867675781,293.1499938964844,293.1499938964844,278.1499938964844,38000.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409067392349243,1.0,0.0,0.0,3.7925307750701904,3.792556762695313,9.597354164725402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12400.3525390625,0.0,1713.153564453125,1895.4371337890625,0.0,2850.18798828125,0.9385858178138732,1.0,0.0,3.0,1.0,0.0
17691420,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7888721823692322,0.3002298474311828,0.2735165357589721,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8967227935791016,0.4458565711975097,0.4252619445323944,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9990000128746032,0.7168009877204895,0.4339899718761444,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8387677669525146,0.3636159002780914,0.347736656665802,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.5948103070259094,0.1265645772218704,0.5882776379585266,284.9266357421875,284.95001220703125,303.42388916015625,297.564208984375,299.4450988769531,296.9696655273437,284.92694091796875,1.0,0.5709813237190247,0.3952527940273285,0.3952527940273285,1.0,1.0,-3.103416204452514,0.9357158541679382,2.167700290679932,-0.2497501969337463,0.9030176997184752,0.9030176997184752,0.0,132.22763061523438,124.0,75834.0546875,0.0,2402.846923828125,1.0,278.1499938964844,282.96856689453125,300.54766845703125,305.501708984375,293.1499938964844,293.1499938964844,278.1499938964844,37799.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392933011054993,1.0,0.0,0.0,3.760234832763672,3.760260343551636,9.434594403501252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12321.5576171875,0.0,1673.17529296875,1895.4371337890625,0.0,2835.113037109375,0.931229054927826,1.0,0.0,3.0,1.0,0.0
17691480,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7872605323791504,0.2988172471523285,0.2722677588462829,296.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8949389457702637,0.4438522458076477,0.4233919978141784,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9990000128746032,0.7158982753753662,0.434593141078949,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8373311161994934,0.362101137638092,0.3463232815265655,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.5925940275192261,0.1254598349332809,0.583347499370575,284.9310607910156,284.95001220703125,303.4037475585937,297.5624694824219,299.437744140625,296.97003173828125,284.9312744140625,1.0,0.5691936612129211,0.3954414129257202,0.3954414129257202,1.0,1.0,-3.0901143550872803,0.9316048622131348,2.158509492874145,-0.2488337159156799,0.8989473581314087,0.8989473581314087,0.0,132.14024353027344,127.0,75416.9609375,0.0,2377.523193359375,1.0,278.1499938964844,282.9789733886719,300.5470275878906,305.4721374511719,293.1499938964844,293.1499938964844,278.45001220703125,37600.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378000855445862,1.0,0.0,0.0,3.7316839694976807,3.7317090034484863,9.291867399952024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11469.6328125,0.0,1638.2021484375,1895.4371337890625,0.0,2821.168212890625,0.9247032403945924,1.0,0.0,3.0,1.0,0.0
17691540,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7854288220405579,0.2976077795028686,0.2710819840431213,296.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8928846716880798,0.4420569241046905,0.4215939342975616,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.714987576007843,0.4356529414653778,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8356690406799316,0.3607582747936249,0.3449711203575134,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.5901845693588257,0.1244310960173606,0.57859867811203,285.0378112792969,284.95001220703125,303.3835754394531,297.56109619140625,299.43084716796875,296.9710998535156,285.0380859375,1.0,0.5677077174186707,0.3956300318241119,0.3956300318241119,1.0,1.0,-3.078061819076538,0.9279242753982544,2.150137424468994,-0.2479820400476455,0.9820795655250548,0.9820795655250548,0.0,132.28077697753906,127.0,74415.03125,0.0,2355.8984375,1.0,278.4022521972656,283.105224609375,300.52099609375,305.2769775390625,293.1499938964844,293.1499938964844,278.45001220703125,33944.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323460221290588,1.0,0.0,0.0,3.778412580490112,3.778437614440918,9.526032158646558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11862.3193359375,0.0,1664.8623046875,1895.4371337890625,0.0,2770.29541015625,0.9339458346366882,1.0,0.0,3.0,1.0,0.0
17691600,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7836546897888184,0.2963978350162506,0.2700673043727875,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.890842080116272,0.4402845799922943,0.4199890196323395,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.7138285636901855,0.4369002878665924,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.834020733833313,0.3594338893890381,0.3437781035900116,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.5878026485443115,0.1234343945980072,0.5742278099060059,285.00848388671875,284.95001220703125,303.36328125,297.5599975585937,299.4241027832031,296.9725036621094,285.00555419921875,1.0,0.5665106177330017,0.3958186507225036,0.3958186507225036,1.0,1.0,-3.0676448345184326,0.9248093366622924,2.1428356170654297,-0.2471880465745926,0.9877247214317322,0.9877247214317322,0.0,132.545654296875,130.0,74355.140625,0.0,2338.0771484375,1.0,278.4429016113281,283.0814514160156,300.53857421875,305.3444519042969,293.1499938964844,293.1499938964844,278.1499938964844,33668.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310158252716064,1.0,0.0,0.0,3.833997249603272,3.834022521972656,9.808370577957248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12785.396484375,0.0,1729.3497314453125,1895.4371337890625,0.0,2757.90380859375,0.9449257850646972,1.0,0.0,3.0,1.0,0.0
17691660,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7811944484710693,0.2946917712688446,0.2688275575637817,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8881203532218933,0.4380621612071991,0.4181778728961944,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9990000128746032,0.7116327881813049,0.4389163255691528,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8317945599555969,0.35772705078125,0.3424137234687805,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.5849250555038452,0.1223041117191314,0.5696771740913391,284.8582458496094,284.95001220703125,303.34295654296875,297.5592346191406,299.4164123535156,296.9725341796875,284.85528564453125,1.0,0.5654969215393066,0.3958523869514465,0.3958523869514465,1.0,1.0,-3.057209014892578,0.9212837815284728,2.13592529296875,-0.2467646300792694,0.8820202350616455,0.8820202350616455,0.0,133.14418029785156,130.0,74940.375,0.0,2322.06591796875,1.0,278.194580078125,282.9225158691406,300.5790710449219,305.5535888671875,293.1499938964844,293.1499938964844,278.1499938964844,38100.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353939056396484,1.0,0.0,0.0,3.791958808898926,3.7919845581054688,9.59445969783701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12302.2314453125,0.0,1713.23828125,1895.4371337890625,0.0,2798.71240234375,0.936242699623108,1.0,0.0,3.0,1.0,0.0
17691720,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7778504490852356,0.2928352355957031,0.267217606306076,296.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.884555995464325,0.435722142457962,0.4160228669643402,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.708804190158844,0.4418167471885681,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8288347721099854,0.3558914065361023,0.3407459855079651,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.5813454985618591,0.1211002990603447,0.5645917654037476,284.8880920410156,284.95001220703125,303.32257080078125,297.5587463378906,299.408203125,296.9717102050781,284.8896484375,1.0,0.5645647048950195,0.395886093378067,0.395886093378067,1.0,1.0,-3.0457663536071777,0.9173763990402222,2.128390073776245,-0.2463417202234268,0.8751929402351379,0.8751929402351379,0.0,134.10459899902344,133.0,74341.6171875,0.0,2306.198974609375,1.0,278.1568908691406,282.959228515625,300.5634155273437,305.4515075683594,293.1499938964844,293.1499938964844,278.45001220703125,39300.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352863192558289,1.0,0.0,0.0,3.698219537734986,3.698244571685791,9.125962492362304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11320.2646484375,0.0,1612.5029296875,1895.4371337890625,0.0,2797.708740234375,0.9186733961105348,1.0,0.0,3.0,1.0,0.0
17691780,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7747283577919006,0.2913966178894043,0.2657744288444519,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8811827898025513,0.4337837696075439,0.4140470623970032,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.7062362432479858,0.4446697533130646,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8260123133659363,0.3543668985366821,0.3392004668712616,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.5778132081031799,0.1199970319867134,0.5596177577972412,285.0052490234375,284.95001220703125,303.3021240234375,297.5585021972656,299.4006652832031,296.9718933105469,285.005859375,1.0,0.5637558102607727,0.3959198296070099,0.3959198296070099,1.0,1.0,-3.035118818283081,0.9137465357780457,2.12137222290039,-0.2459764182567596,0.9528599381446838,0.9528599381446838,0.0,135.07249450683594,133.0,73341.5,0.0,2291.9111328125,1.0,278.40234375,283.093017578125,300.5235595703125,305.2210388183594,293.1499938964844,293.1499938964844,278.45001220703125,34822.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829508364200592,1.0,0.0,0.0,3.73342227935791,3.7334468364715576,9.300525789512904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11688.85546875,0.0,1618.9649658203125,1895.4371337890625,0.0,2743.869384765625,0.9246426224708556,1.0,0.0,3.0,1.0,0.0
17691840,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7720702290534973,0.2900669574737549,0.2646254599094391,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8782179355621338,0.4319421052932739,0.4123649001121521,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.7035947442054749,0.4472730755805969,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8235200643539429,0.3529194295406341,0.3378872573375702,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.5745587348937988,0.1189350932836532,0.5550445914268494,284.98388671875,284.95001220703125,303.2816162109375,297.5585632324219,299.3934020996094,296.9725952148437,284.98193359375,1.0,0.5631040930747986,0.3959535658359527,0.3959535658359527,1.0,1.0,-3.0259318351745605,0.9106252789497375,2.115306615829468,-0.2456522583961486,0.9539783000946044,0.9539783000946044,0.0,135.9768829345703,121.0,73222.6953125,0.0,2280.0068359375,1.0,278.4427490234375,283.0776062011719,300.5364685058594,305.2724914550781,293.1499938964844,293.1499938964844,278.1499938964844,34435.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277756571769714,1.0,0.0,0.0,3.777277946472168,3.7773029804229736,9.520311436972406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12572.857421875,0.0,1667.323974609375,1895.4371337890625,0.0,2727.749267578125,0.9326386451721193,1.0,0.0,3.0,1.0,0.0
17691900,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7710548639297485,0.2883585691452026,0.2632862031459808,296.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8771966099739075,0.4297100007534027,0.4104736745357513,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.7003519535064697,0.4467508792877197,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8226786851882935,0.3511423766613006,0.3363873660564422,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.5727131366729736,0.117743894457817,0.5500056743621826,284.8470458984375,284.95001220703125,303.2610778808594,297.558837890625,299.3849182128906,296.9720153808594,284.8458557128906,1.0,0.560375988483429,0.3959872722625732,0.3959872722625732,1.0,1.0,-3.010506391525269,0.9053038954734802,2.1052026748657227,-0.2449639588594436,0.8511260747909546,0.8511260747909546,0.0,135.36729431152344,121.0,73532.6640625,0.0,2249.20751953125,1.0,278.1960754394531,282.9354858398437,300.5760803222656,305.4661560058594,293.1499938964844,293.1499938964844,278.1499938964844,39505.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317880034446716,1.0,0.0,0.0,3.70858645439148,3.708611726760864,9.177198307952494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12052.037109375,0.0,1625.982421875,1895.4371337890625,0.0,2765.096435546875,0.918242573738098,1.0,0.0,3.0,1.0,0.0
17691960,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.770737886428833,0.2866189777851105,0.261650025844574,296.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8770720362663269,0.4274144470691681,0.4082503318786621,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6974141001701355,0.4445171952247619,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8225986957550049,0.3493082523345947,0.3346011340618133,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5714409947395325,0.1164956837892532,0.5442664623260498,284.88702392578125,284.95001220703125,303.2405090332031,297.559326171875,299.376220703125,296.97076416015625,284.8876037597656,1.0,0.5566648840904236,0.3960587680339813,0.3960587680339813,1.0,1.0,-2.9900801181793213,0.8983228802680969,2.09175705909729,-0.2441069483757019,0.8502697944641113,0.8502697944641113,0.0,133.88601684570312,109.0,72750.625,0.0,2205.428955078125,1.0,278.1574401855469,282.98223876953125,300.5591125488281,305.3493957519531,293.1499938964844,293.1499938964844,278.45001220703125,39985.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310627341270447,1.0,0.0,0.0,3.602984666824341,3.603008985519409,8.661999117975938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11087.314453125,0.0,1510.92431640625,1895.4371337890625,0.0,2758.3408203125,0.8981131911277771,1.0,0.0,3.0,1.0,0.0
17692020,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7717048525810242,0.2852651178836822,0.2601888477802276,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.87833571434021,0.4254797697067261,0.4061813354492187,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6955991387367249,0.4403921663761139,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8237122893333435,0.3477797508239746,0.3329386413097381,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.5711489915847778,0.1153526976704597,0.5385383367538452,284.9929504394531,284.95001220703125,303.2198791503906,297.56005859375,299.3682556152344,296.9705810546875,284.9920959472656,1.0,0.5521667003631592,0.396130234003067,0.396130234003067,1.0,1.0,-2.9675133228302,0.8905890583992004,2.0769243240356445,-0.2432180196046829,0.9181901812553406,0.9181901812553406,0.0,131.54165649414062,109.0,71572.9453125,0.0,2154.104248046875,1.0,278.39996337890625,283.1083068847656,300.518798828125,305.10888671875,293.1499938964844,293.1499938964844,278.45001220703125,35246.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245939016342163,1.0,0.0,0.0,3.631143569946289,3.63116717338562,8.797922532721714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11405.9111328125,0.0,1506.68408203125,1895.4371337890625,0.0,2698.18017578125,0.902126967906952,1.0,0.0,3.0,1.0,0.0
17692080,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.773956298828125,0.2839643061161041,0.2589521706104278,296.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8809813261032104,0.4235999882221222,0.404337465763092,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9990000128746032,0.6945288777351379,0.4345336556434631,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8260111808776855,0.3463078737258911,0.3314670026302337,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.5719152092933655,0.1142652258276939,0.5331297516822815,284.9612121582031,284.95001220703125,303.19921875,297.5609741210937,299.3606872558594,296.9710998535156,284.95904541015625,1.0,0.5470567941665649,0.3962017297744751,0.3962017297744751,1.0,1.0,-2.9437921047210693,0.8824375867843628,2.061354398727417,-0.2423033863306045,0.9059648513793944,0.9059648513793944,0.0,128.45114135742188,112.0,71116.28125,0.0,2097.76611328125,1.0,278.44195556640625,283.0901794433594,300.53143310546875,305.1413879394531,293.1499938964844,293.1499938964844,278.1499938964844,35345.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220592141151428,1.0,0.0,0.0,3.657427310943604,3.6574511528015137,8.925749170884956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12186.208984375,0.0,1536.5423583984375,1895.4371337890625,0.0,2674.6572265625,0.9061716198921204,1.0,0.0,3.0,1.0,0.0
17692140,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.7745075821876526,0.2823315262794494,0.2576097249984741,296.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8817219734191895,0.4213923513889313,0.4023869037628174,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9990000128746032,0.6933163404464722,0.4313722550868988,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8266866207122803,0.3445684015750885,0.3299224376678467,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.5713164210319519,0.11310975253582,0.5278887152671814,284.8456115722656,284.95001220703125,303.1785583496094,297.56207275390625,299.3529052734375,296.970947265625,284.84832763671875,1.0,0.5435600280761719,0.3962731957435608,0.3962731957435608,1.0,1.0,-2.9239189624786377,0.8756378293037415,2.048281192779541,-0.2416298538446426,0.8119634389877319,0.8119634389877319,0.0,126.62394714355467,112.0,71025.375,0.0,2055.009765625,1.0,278.19921875,282.978515625,300.5703125,305.3044128417969,293.1499938964844,293.1499938964844,278.1499938964844,41352.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250889182090759,1.0,0.0,0.0,3.5468459129333496,3.54686975479126,8.394173391934601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11616.83984375,0.0,1460.3223876953125,1895.4371337890625,0.0,2702.77783203125,0.8835974931716919,1.0,0.0,3.0,1.0,0.0
17692200,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7738453149795532,0.2807490825653076,0.2561014890670776,296.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8811330795288086,0.4192217290401459,0.4002581834793091,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.6920139789581299,0.4299322962760925,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.826226532459259,0.342851310968399,0.3282323777675628,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.5697194337844849,0.1119539365172386,0.5225229859352112,284.8978271484375,284.95001220703125,303.1578674316406,297.5633544921875,299.344970703125,296.9706726074219,284.897216796875,1.0,0.540567934513092,0.3963446915149688,0.3963446915149688,1.0,1.0,-2.905710220336914,0.8694126009941101,2.0362977981567383,-0.2409611195325851,0.8232558965682983,0.8232558965682983,0.0,125.57609558105467,115.0,70412.8671875,0.0,2019.3912353515625,1.0,278.1586303710937,283.0301208496094,300.5547180175781,305.18865966796875,293.1499938964844,293.1499938964844,278.45001220703125,39994.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234882354736328,1.0,0.0,0.0,3.454852819442749,3.4548757076263428,7.964387691572483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10754.3046875,0.0,1354.9892578125,1895.4371337890625,0.0,2687.915283203125,0.8654530644416809,1.0,0.0,3.0,1.0,0.0
