time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7730039358139038,0.2794793248176574,0.2548002302646637,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8802510499954224,0.4173562228679657,0.3983350098133087,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.6909628510475159,0.4291268587112427,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8255139589309692,0.3413839340209961,0.326708972454071,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.5678931474685669,0.1108929961919784,0.5174618363380432,285.000732421875,284.95001220703125,303.1371459960937,297.5647888183594,299.3376770019531,296.97137451171875,284.9992370605469,1.0,0.5380744934082031,0.3966898918151855,0.3966898918151855,1.0,1.0,-2.889776945114136,0.8646551370620728,2.0251219272613525,-0.23971027135849,0.8918807506561279,0.8918807506561279,0.0,124.85364532470705,115.0,69456.96875,0.0,1989.50537109375,1.0,278.3963317871094,283.1505432128906,300.5181884765625,304.9627685546875,293.1499938964844,293.1499938964844,278.45001220703125,34834.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166483044624329,1.0,0.0,0.0,3.4911129474639893,3.491135358810425,8.132444691000273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11073.6982421875,0.0,1355.1370849609375,1895.4371337890625,0.0,2624.546630859375,0.8707981109619141,1.0,0.0,3.0,1.0,0.0
17692320,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7720828652381897,0.2782235145568847,0.2537080347537994,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8791980743408203,0.4155155718326568,0.3966330289840698,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9990000128746032,0.6897180080413818,0.4287994801998138,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8246569633483887,0.3399402201175689,0.3253709077835083,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.5659732222557068,0.109864167869091,0.5128130912780762,284.9698181152344,284.95001220703125,303.11639404296875,297.5663757324219,299.3305358886719,296.9724426269531,284.9686279296875,1.0,0.5360315442085266,0.3970350921154022,0.3970350921154022,1.0,1.0,-2.876105308532715,0.8607303500175476,2.0153748989105225,-0.238477423787117,0.8822429180145264,0.8822429180145264,0.0,124.3890609741211,118.0,69193.28125,0.0,1964.85400390625,1.0,278.4407653808594,283.1317749023437,300.5353698730469,305.0101928710937,293.1499938964844,293.1499938964844,278.75,34962.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141649961471558,1.0,0.0,0.0,3.525346517562866,3.525369167327881,8.292718121083453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10455.6259765625,0.0,1391.3565673828125,1895.4371337890625,0.0,2601.600341796875,0.876424252986908,1.0,0.0,3.0,1.0,0.0
17692380,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7706696391105652,0.2770206034183502,0.2525786459445953,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8776014447212219,0.4137347936630249,0.3949019014835357,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9990000128746032,0.6883096098899841,0.4292187690734863,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8233321309089661,0.3385427892208099,0.324010819196701,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.563661515712738,0.1088580414652824,0.5082314014434814,285.0527648925781,284.95001220703125,303.0956726074219,297.5680847167969,299.323486328125,296.9736022949219,285.0517578125,1.0,0.5343400835990906,0.3973803222179413,0.3973803222179413,1.0,1.0,-2.8635199069976807,0.8571797609329224,2.006340265274048,-0.2372819483280182,0.9580257534980774,0.9580257534980774,0.0,124.2658233642578,118.0,68406.078125,0.0,1943.8309326171875,1.0,278.6958923339844,283.23358154296875,300.5240478515625,304.86993408203125,293.1499938964844,293.1499938964844,278.75,32096.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089852333068848,1.0,0.0,0.0,3.601289987564087,3.6013128757476807,8.653851750750619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10842.732421875,0.0,1450.831787109375,1895.4371337890625,0.0,2553.851318359375,0.8926769495010376,1.0,0.0,3.0,1.0,0.0
17692440,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7690753936767578,0.2757678925991058,0.2515351474285126,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8757668137550354,0.4119117558002472,0.3932663798332214,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.6865466833114624,0.4300883114337921,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8217958807945251,0.337108314037323,0.3227286338806152,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.5611802339553833,0.107850044965744,0.5038444399833679,285.0072326660156,284.95001220703125,303.0749206542969,297.5699157714844,299.3163452148437,296.9747314453125,285.0030517578125,1.0,0.5329641699790955,0.3977255225181579,0.3977255225181579,1.0,1.0,-2.852292060852051,0.8541004061698914,1.9981915950775144,-0.2361233234405517,0.9550603628158568,0.9550603628158568,0.0,124.36611938476562,121.0,68419.3125,0.0,1926.23291015625,1.0,278.74127197265625,283.19384765625,300.5506591796875,304.9594421386719,293.1499938964844,293.1499938964844,278.45001220703125,32452.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808211624622345,1.0,0.0,0.0,3.676600217819214,3.676623821258545,9.019575486490794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11679.259765625,0.0,1536.225341796875,1895.4371337890625,0.0,2546.73388671875,0.9084094762802124,1.0,0.0,3.0,1.0,0.0
17692500,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7667512893676758,0.2740821242332458,0.2502713501453399,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8731821179389954,0.4096589982509613,0.3914061486721039,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9990000128746032,0.6837358474731445,0.4318139255046844,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.81959468126297,0.335311621427536,0.3212588727474212,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.5581048130989075,0.1067015007138252,0.499193012714386,284.8544006347656,284.95001220703125,303.0541687011719,297.57183837890625,299.30828857421875,296.9744567871094,284.8514709472656,1.0,0.5317995548248291,0.3980707228183746,0.3980707228183746,1.0,1.0,-2.84100341796875,0.850989580154419,1.990013837814331,-0.2349437475204467,0.8467838764190674,0.8467838764190674,0.0,124.82990264892578,121.0,68889.2578125,0.0,1910.4168701171875,1.0,278.4979248046875,283.03643798828125,300.5980529785156,305.17169189453125,293.1499938964844,293.1499938964844,278.45001220703125,38060.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134695887565613,1.0,0.0,0.0,3.6302099227905273,3.6302340030670166,8.793398365014582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11229.1357421875,0.0,1526.5992431640625,1895.4371337890625,0.0,2595.180419921875,0.8995679020881653,1.0,0.0,3.0,1.0,0.0
17692560,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7636416554450989,0.2723371982574463,0.2487189769744873,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8697964549064636,0.4073280692100525,0.3892360031604767,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.6803795695304871,0.4344063401222229,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8166556358337402,0.3334408700466156,0.3195266723632812,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.5543052554130554,0.1054738759994506,0.4939900636672973,284.8915710449219,284.95001220703125,303.033447265625,297.5738525390625,299.2996826171875,296.9732666015625,284.89263916015625,1.0,0.5307526588439941,0.398294985294342,0.398294985294342,1.0,1.0,-2.8288915157318115,0.8472880125045776,1.981603622436524,-0.2340468615293502,0.8451148867607117,0.8451148867607117,0.0,125.64695739746094,109.0,68319.9140625,0.0,1895.1102294921875,1.0,278.45806884765625,283.0808410644531,300.58209228515625,305.07232666015625,293.1499938964844,293.1499938964844,278.75,39187.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136042952537537,1.0,0.0,0.0,3.531597852706909,3.53162145614624,8.322155053974711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10368.6904296875,0.0,1428.4654541015625,1895.4371337890625,0.0,2596.423828125,0.881738543510437,1.0,0.0,3.0,1.0,0.0
17692620,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7627376914024353,0.2709649205207824,0.2473011761903762,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8688827157020569,0.4053514003753662,0.3871872425079345,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.6775219440460205,0.4334764182567596,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8158687949180603,0.331853449344635,0.3178763091564178,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.5522440671920776,0.1043124571442604,0.4885328114032745,284.9957275390625,284.95001220703125,303.0127258300781,297.5759582519531,299.29132080078125,296.9727783203125,284.995361328125,1.0,0.5276774168014526,0.3985192477703094,0.3985192477703094,1.0,1.0,-2.8116421699523926,0.8417264819145203,1.9699158668518064,-0.2329493910074234,0.9127859473228456,0.9127859473228456,0.0,124.85490417480467,109.0,67340.3828125,0.0,1864.1156005859373,1.0,278.69842529296875,283.2015075683594,300.53973388671875,304.8487243652344,293.1499938964844,293.1499938964844,278.75,34609.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074614405632019,1.0,0.0,0.0,3.5718700885772705,3.571893215179444,8.513039233548625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10691.576171875,0.0,1437.786376953125,1895.4371337890625,0.0,2539.83544921875,0.8883943557739258,1.0,0.0,3.0,1.0,0.0
17692680,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7634739279747009,0.2696546614170074,0.2460897117853164,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.869774341583252,0.4034384191036224,0.3853472173213959,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.6752245426177979,0.4300988018512726,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8166788220405579,0.3303180038928985,0.3163866400718689,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5515146851539612,0.103185623884201,0.4831874370574951,284.9633178710937,284.95001220703125,302.99200439453125,297.578125,299.2834167480469,296.9727478027344,284.9608764648437,1.0,0.5237534046173096,0.3987435102462768,0.3987435102462768,1.0,1.0,-2.791750431060791,0.8352189064025879,1.956531643867493,-0.23185895383358,0.901187539100647,0.901187539100647,0.0,122.96894073486328,97.0,67003.5703125,0.0,1824.166259765625,1.0,278.7414855957031,283.1799011230469,300.5526733398437,304.8890991210937,293.1499938964844,293.1499938964844,278.45001220703125,34777.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052694797515869,1.0,0.0,0.0,3.609152317047119,3.609175682067871,8.691679909134109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11434.86328125,0.0,1479.1505126953125,1895.4371337890625,0.0,2519.699951171875,0.8948958516120911,1.0,0.0,3.0,1.0,0.0
17692740,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.7648323774337769,0.2680168449878692,0.2447178363800048,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8714497685432434,0.4012010395526886,0.3833427131175995,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.9990000128746032,0.6729297637939453,0.4254181981086731,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8181709051132202,0.328510582447052,0.3147558569908142,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.5513684153556824,0.1019790470600128,0.4776241481304168,284.8396911621094,284.95001220703125,302.9713134765625,297.5803527832031,299.2749938964844,296.97198486328125,284.841064453125,1.0,0.5190504193305969,0.3989677727222442,0.3989677727222442,1.0,1.0,-2.7688825130462646,0.8276379704475403,1.94124448299408,-0.2306979447603225,0.8019837737083435,0.8019837737083435,0.0,120.48674011230467,97.0,66887.9296875,0.0,1777.3853759765625,1.0,278.5002746582031,283.06134033203125,300.5941467285156,305.0559997558594,293.1499938964844,293.1499938964844,278.45001220703125,41233.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089409470558167,1.0,0.0,0.0,3.500455141067505,3.500478744506836,8.176027677109232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10897.2412109375,0.0,1410.62353515625,1895.4371337890625,0.0,2553.444091796875,0.8729281425476074,1.0,0.0,3.0,1.0,0.0
17692800,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7666024565696716,0.2664175629615783,0.243131935596466,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.87368243932724,0.398987203836441,0.3811081349849701,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.6712015867233276,0.4197396337985992,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8201280236244202,0.3267118036746979,0.3129242658615112,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.5515841841697693,0.1007700189948082,0.4716925323009491,284.89141845703125,284.95001220703125,302.9506530761719,297.58258056640625,299.2666015625,296.9710998535156,284.8901672363281,1.0,0.5136526226997375,0.3991920351982116,0.3991920351982116,1.0,1.0,-2.7429957389831543,0.8189675807952881,1.9240281581878664,-0.2295021712779998,0.8104104995727539,0.8104104995727539,0.0,117.55136108398438,100.0,66119.1484375,0.0,1724.6806640625,1.0,278.45904541015625,283.1173095703125,300.575927734375,304.9332580566406,293.1499938964844,293.1499938964844,278.75,40326.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073900938034058,1.0,0.0,0.0,3.393366813659668,3.3933892250061035,7.683426019866602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10076.97265625,0.0,1296.053466796875,1895.4371337890625,0.0,2539.179931640625,0.8522783517837524,1.0,0.0,3.0,1.0,0.0
17692860,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.767329752445221,0.2651397585868835,0.2417794317007064,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8746113181114197,0.3970847427845001,0.3791046142578125,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.6702801585197449,0.4162217378616333,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8209403157234192,0.3251692056655884,0.3112842440605163,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.5508430004119873,0.0996751710772514,0.4662287831306457,284.99322509765625,284.95001220703125,302.9300231933594,297.5848693847656,299.2593078613281,296.9714050292969,284.9920654296875,1.0,0.5099116563796997,0.3996319472789764,0.3996319472789764,1.0,1.0,-2.7220139503479004,0.8125467300415039,1.909467339515686,-0.2280701100826263,0.8750939965248108,0.8750939965248108,0.0,115.63677215576172,100.0,65077.21875,0.0,1684.7816162109375,1.0,278.6946105957031,283.2391967773437,300.5343933105469,304.6987609863281,293.1499938964844,293.1499938964844,278.75,35143.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998715043067932,1.0,0.0,0.0,3.42178726196289,3.421808958053589,7.8126669222911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10359.0693359375,0.0,1287.7786865234375,1895.4371337890625,0.0,2470.250244140625,0.8558357954025269,1.0,0.0,3.0,1.0,0.0
17692920,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.7676216959953308,0.263896644115448,0.2406572252511978,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8749460577964783,0.3952265083789825,0.3773428499698639,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.6693362593650818,0.4138189256191253,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8212407827377319,0.3236673772335052,0.3098495900630951,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.5497444868087769,0.0986344516277313,0.461316704750061,284.96124267578125,284.95001220703125,302.909423828125,297.587158203125,299.2521667480469,296.9723205566406,284.9603576660156,1.0,0.5067905783653259,0.4000718891620636,0.4000718891620636,1.0,1.0,-2.7045581340789795,0.8073988556861877,1.897159218788147,-0.226628378033638,0.8620327115058899,0.8620327115058899,0.0,114.27080535888672,103.0,64713.38671875,0.0,1653.0460205078125,1.0,278.7401428222656,283.2207946777344,300.5508117675781,304.737060546875,293.1499938964844,293.1499938964844,279.04998779296875,35351.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967509627342224,1.0,0.0,0.0,3.4510626792907715,3.451084613800049,7.9469225511275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9782.107421875,0.0,1318.3123779296875,1895.4371337890625,0.0,2441.758056640625,0.8601042628288269,1.0,0.0,3.0,1.0,0.0
17692980,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7672505974769592,0.2627130150794983,0.2395153790712356,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8745324611663818,0.3934359550476074,0.3755702674388885,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9990000128746032,0.6683223843574524,0.4124513864517212,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8208951354026794,0.3222205340862274,0.3084101974964142,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5481433868408203,0.0976293459534645,0.4565771818161011,285.045654296875,284.95001220703125,302.8888854980469,297.5894470214844,299.2452087402344,296.9735107421875,285.0445861816406,1.0,0.504195511341095,0.4005118012428283,0.4005118012428283,1.0,1.0,-2.688859462738037,0.8028661012649536,1.885993242263794,-0.2252364158630371,0.9360756278038024,0.9360756278038024,0.0,113.3699951171875,103.0,63910.64453125,0.0,1626.318603515625,1.0,278.9936828613281,283.3233337402344,300.5386047363281,304.5948181152344,293.1499938964844,293.1499938964844,279.04998779296875,32152.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908093333244324,1.0,0.0,0.0,3.5264317989349365,3.526453971862793,8.297825502268097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10141.3154296875,0.0,1372.1796875,1895.4371337890625,0.0,2387.71142578125,0.8760632276535034,1.0,0.0,3.0,1.0,0.0
17693040,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665286064147949,0.2614851593971252,0.2384665310382843,296.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8736816048622131,0.3916096091270447,0.373901903629303,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.6670022010803223,0.4118041098117828,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8201707601547241,0.3207450211048126,0.3070592582225799,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.5462573766708374,0.0966323241591453,0.4520946145057678,284.998779296875,284.95001220703125,302.86834716796875,297.5917358398437,299.23828125,296.9747619628906,284.9944763183594,1.0,0.5020637512207031,0.4009517431259155,0.4009517431259155,1.0,1.0,-2.675055503845215,0.7989999055862427,1.876055598258972,-0.2238887399435043,0.929555356502533,0.929555356502533,0.0,112.80543518066406,106.0,63848.46484375,0.0,1604.081787109375,1.0,279.04058837890625,283.28271484375,300.5673828125,304.68072509765625,293.1499938964844,293.1499938964844,278.75,32580.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895978689193726,1.0,0.0,0.0,3.600987672805786,3.60101056098938,8.652399401398725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10897.2353515625,0.0,1454.0809326171875,1895.4371337890625,0.0,2376.726318359375,0.8914188146591187,1.0,0.0,3.0,1.0,0.0
17693100,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.764927864074707,0.2598564028739929,0.2372155338525772,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8719057440757751,0.3893873393535614,0.3720288872718811,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9990000128746032,0.6647124290466309,0.4122214615345001,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8186335563659668,0.3189358711242676,0.3055398166179657,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.5436813831329346,0.095515601336956,0.4474274516105652,284.8510437011719,284.95001220703125,302.847900390625,297.5939636230469,299.23052978515625,296.97479248046875,284.8485107421875,1.0,0.5002757906913757,0.4013916552066803,0.4013916552066803,1.0,1.0,-2.661709308624268,0.7952855229377747,1.866423726081848,-0.2225393652915954,0.8228960633277893,0.8228960633277893,0.0,112.68331909179688,106.0,64160.28125,0.0,1584.69482421875,1.0,278.7998046875,283.1337890625,300.6186828613281,304.8853759765625,293.1499938964844,293.1499938964844,278.75,38789.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948964238166809,1.0,0.0,0.0,3.5389599800109863,3.5389833450317383,8.356888088201231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10454.564453125,0.0,1433.3416748046875,1895.4371337890625,0.0,2424.859130859375,0.8795297741889954,1.0,0.0,3.0,1.0,0.0
17693160,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7624235153198242,0.2581903636455536,0.2357067912817001,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8691877126693726,0.3871134519577026,0.3698811829090118,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.6619443893432617,0.4136679470539093,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8162400126457214,0.3170685470104217,0.3037848472595215,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.5403144955635071,0.0943348854780197,0.4423106014728546,284.89556884765625,284.95001220703125,302.8274841308594,297.59619140625,299.22235107421875,296.9740600585937,284.8962097167969,1.0,0.4987272322177887,0.4018342792987823,0.4018342792987823,1.0,1.0,-2.648075819015503,0.7914643883705139,1.856611371040344,-0.2211964726448059,0.8265957236289978,0.8265957236289978,0.0,112.97317504882812,109.0,63595.1328125,0.0,1566.9373779296875,1.0,278.7587890625,283.18603515625,300.602294921875,304.7847595214844,293.1499938964844,293.1499938964844,279.04998779296875,39433.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948034405708313,1.0,0.0,0.0,3.4334094524383545,3.433432102203369,7.865829161346483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9678.7919921875,0.0,1329.455322265625,1895.4371337890625,0.0,2424.0126953125,0.8604587316513062,1.0,0.0,3.0,1.0,0.0
17693220,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7600044012069702,0.2568720579147339,0.234388992190361,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.866474986076355,0.3851740658283233,0.3679188191890716,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.6593714952468872,0.4153367877006531,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8138071298599243,0.3154707849025726,0.3021727800369262,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.5368723273277283,0.0932187288999557,0.4372643828392029,285.0003967285156,284.95001220703125,302.80712890625,297.59832763671875,299.21466064453125,296.9739685058594,285.0009155273437,1.0,0.4974261224269867,0.4022769033908844,0.4022769033908844,1.0,1.0,-2.635658502578736,0.7880721688270569,1.8475862741470337,-0.21990367770195,0.895233154296875,0.895233154296875,0.0,113.38282012939452,109.0,62754.16015625,0.0,1551.5546875,1.0,278.9959716796875,283.3060302734375,300.5580444335937,304.5674133300781,293.1499938964844,293.1499938964844,279.04998779296875,34477.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881605625152588,1.0,0.0,0.0,3.477424383163452,3.477446317672729,8.068794841165072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9987.7373046875,0.0,1338.657958984375,1895.4371337890625,0.0,2363.709228515625,0.8674930334091187,1.0,0.0,3.0,1.0,0.0
17693280,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7578081488609314,0.2556150257587433,0.2333037108182907,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8639200925827026,0.3833017647266388,0.3661971986293793,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9990000128746032,0.6566374897956848,0.4170767962932586,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8114747405052185,0.3139301538467407,0.3007583618164062,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.5335487723350525,0.0921261310577392,0.4324963688850403,284.97198486328125,284.95001220703125,302.7868347167969,297.6004333496094,299.2071533203125,296.9742431640625,284.9700927734375,1.0,0.496369332075119,0.4027195274829864,0.4027195274829864,1.0,1.0,-2.6247737407684326,0.7852218747138977,1.83955180644989,-0.2186392396688461,0.888553261756897,0.888553261756897,0.0,113.85887908935548,97.0,62603.71875,0.0,1538.693115234375,1.0,279.0406799316406,283.2840576171875,300.5731506347656,304.6170959472656,293.1499938964844,293.1499938964844,279.3500061035156,34356.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78586345911026,1.0,0.0,0.0,3.52673864364624,3.526761054992676,8.299268756672973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9461.984375,0.0,1388.4261474609375,1895.4371337890625,0.0,2342.941162109375,0.8762017488479614,1.0,0.0,3.0,1.0,0.0
17693340,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7574134469032288,0.2543970346450805,0.2321386188268661,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8634870648384094,0.381473571062088,0.3643985986709595,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9990000128746032,0.6540003418922424,0.4156557321548462,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8110657334327698,0.312422901391983,0.2992708086967468,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.5317367911338806,0.0910354778170585,0.4274429678916931,285.05584716796875,284.95001220703125,302.7666320800781,297.6024780273437,299.199462890625,296.97442626953125,285.0556335449219,1.0,0.4932955503463745,0.4031621515750885,0.4031621515750885,1.0,1.0,-2.608395338058472,0.7803741693496704,1.8280211687088013,-0.2171792387962341,0.96504807472229,0.96504807472229,0.0,112.93401336669922,97.0,61747.51953125,0.0,1512.2047119140625,1.0,279.29595947265625,283.3877258300781,300.55816650390625,304.4774169921875,293.1499938964844,293.1499938964844,279.3500061035156,31835.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780469536781311,1.0,0.0,0.0,3.6041316986083984,3.604154586791992,8.667515203342191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9812.23828125,0.0,1451.9654541015625,1895.4371337890625,0.0,2294.356689453125,0.8931319117546082,1.0,0.0,3.0,1.0,0.0
17693400,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7583906650543213,0.2531553506851196,0.2310232520103454,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.864622950553894,0.3796238303184509,0.3626541793346405,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.6517773866653442,0.4120319187641144,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.812096357345581,0.3108986318111419,0.2978209555149078,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.5310359597206116,0.0899540483951568,0.4223446547985077,285.0072021484375,284.95001220703125,302.7464599609375,297.6044006347656,299.1920166015625,296.9747619628906,285.00146484375,1.0,0.4893519282341003,0.4036047756671905,0.4036047756671905,1.0,1.0,-2.588853597640991,0.7743775844573975,1.8144761323928835,-0.2157424390316009,0.9611838459968568,0.9611838459968568,0.0,111.05305480957033,85.0,61612.25,0.0,1477.56005859375,1.0,279.34130859375,283.3431701660156,300.58416748046875,304.558349609375,293.1499938964844,293.1499938964844,279.04998779296875,32193.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795360684394836,1.0,0.0,0.0,3.685151338577272,3.6851751804351807,9.061580499292176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10545.41015625,0.0,1543.8726806640625,1895.4371337890625,0.0,2285.97607421875,0.9100980758666992,1.0,0.0,3.0,1.0,0.0
17693460,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7598687410354614,0.251492828130722,0.229674831032753,296.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.866436779499054,0.3773530721664428,0.3606671392917633,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.9990000128746032,0.6493508815765381,0.4072043597698211,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8137273192405701,0.3090211451053619,0.2961657643318176,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.5307959914207458,0.088765762746334,0.4169321954250335,284.83642578125,284.95001220703125,302.7264099121094,297.6062316894531,299.1839904785156,296.9740600585937,284.8301086425781,1.0,0.4846044778823852,0.4040666222572326,0.4040666222572326,1.0,1.0,-2.5660171508789062,0.7672179937362671,1.7987991571426392,-0.2142154574394226,0.8388478755950928,0.8388478755950928,0.0,108.63931274414062,85.0,61861.78515625,0.0,1436.720947265625,1.0,279.0977478027344,283.1715087890625,300.6345520019531,304.7580871582031,293.1499938964844,293.1499938964844,279.04998779296875,38343.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851764559745789,1.0,0.0,0.0,3.633960247039795,3.633984327316284,8.81157632193208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10094.4248046875,0.0,1532.8560791015625,1895.4371337890625,0.0,2336.738525390625,0.9001672267913818,1.0,0.0,3.0,1.0,0.0
17693520,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7615641951560974,0.2497492879629135,0.2280052304267883,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8686325550079346,0.374982476234436,0.3583345115184784,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.6472452282905579,0.401519238948822,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8156666159629822,0.3070462942123413,0.2942122519016266,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.5307290554046631,0.0875255241990089,0.4109836220741272,284.86981201171875,284.95001220703125,302.7063903808594,297.60797119140625,299.1757202148437,296.9727478027344,284.8718566894531,1.0,0.4791205525398254,0.4045284688472748,0.4045284688472748,1.0,1.0,-2.5396406650543213,0.7587655782699585,1.7808750867843628,-0.2126666754484176,0.8264483213424683,0.8264483213424683,0.0,105.84209442138672,88.0,60920.3203125,0.0,1390.320556640625,1.0,279.05810546875,283.2267761230469,300.6132202148437,304.6354675292969,293.1499938964844,293.1499938964844,279.3500061035156,40696.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848294973373413,1.0,0.0,0.0,3.490837812423706,3.490861177444458,8.131162871904962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9280.4697265625,0.0,1396.80517578125,1895.4371337890625,0.0,2333.60791015625,0.8739964962005615,1.0,0.0,3.0,1.0,0.0
17693580,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7622014880180359,0.2484179884195327,0.2265693694353103,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8694920539855957,0.3730060458183288,0.3562272787094116,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.6460509896278381,0.3979819715023041,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8163955211639404,0.3053919672966003,0.2924409806728363,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.5296860933303833,0.0864003598690033,0.4053919613361358,284.9837341308594,284.95001220703125,302.6864929199219,297.60955810546875,299.16851806640625,296.9726257324219,284.98516845703125,1.0,0.4752769768238067,0.4049903154373169,0.4049903154373169,1.0,1.0,-2.517961978912353,0.7520059943199158,1.765955924987793,-0.2113430947065353,0.8940919637680054,0.8940919637680054,0.0,104.00942993164062,88.0,59850.27734375,0.0,1354.8377685546875,1.0,279.297119140625,283.35894775390625,300.5612487792969,304.39404296875,293.1499938964844,293.1499938964844,279.3500061035156,35402.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769902348518372,1.0,0.0,0.0,3.5179219245910645,3.517944574356079,8.257825356849935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9563.341796875,0.0,1386.8203125,1895.4371337890625,0.0,2263.15966796875,0.8773453831672668,1.0,0.0,3.0,1.0,0.0
17693640,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7625251412391663,0.2471905201673507,0.2254291325807571,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8698585629463196,0.3711391389369964,0.3544248640537262,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9990000128746032,0.6449190378189087,0.3954712450504303,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8166880011558533,0.3038312494754791,0.2909244894981384,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.5283718109130859,0.0853431671857833,0.4003668427467346,284.9591369628906,284.95001220703125,302.66668701171875,297.61102294921875,299.16162109375,296.9732971191406,284.9572448730469,1.0,0.4720550179481506,0.405452162027359,0.405452162027359,1.0,1.0,-2.499964475631714,0.7465602159500122,1.753404140472412,-0.2100266814231872,0.885342001914978,0.885342001914978,0.0,102.66748809814452,91.0,59518.87109375,0.0,1326.5523681640625,1.0,279.3410339355469,283.34210205078125,300.5738830566406,304.4269104003906,293.1499938964844,293.1499938964844,279.6499938964844,35120.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735806107521057,1.0,0.0,0.0,3.5554754734039307,3.5554983615875244,8.435069389634009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9040.650390625,0.0,1424.1142578125,1895.4371337890625,0.0,2232.7001953125,0.8831709623336792,1.0,0.0,3.0,1.0,0.0
17693700,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7622312307357788,0.2460253983736038,0.2242992669343948,296.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8695131540298462,0.3693440556526184,0.3526419997215271,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9990000128746032,0.6437245607376099,0.3939479291439056,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8163518309593201,0.3023290336132049,0.2894279360771179,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.526622474193573,0.0843237936496734,0.395552784204483,285.0532531738281,284.95001220703125,302.64697265625,297.61236572265625,299.1549377441406,296.9742736816406,285.0546569824219,1.0,0.4693678319454193,0.4059139788150787,0.4059139788150787,1.0,1.0,-2.4838383197784424,0.7417805790901184,1.7420578002929688,-0.208746924996376,0.9654277563095092,0.9654277563095092,0.0,101.75314331054688,91.0,58608.78125,0.0,1302.733642578125,1.0,279.5966186523437,283.457763671875,300.5570068359375,304.2770690917969,293.1499938964844,293.1499938964844,279.6499938964844,32299.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670026421546936,1.0,0.0,0.0,3.6236705780029297,3.623693704605103,8.761746812524507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9375.1728515625,0.0,1476.5877685546875,1895.4371337890625,0.0,2174.268310546875,0.898043155670166,1.0,0.0,3.0,1.0,0.0
17693760,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7616259455680847,0.2448661774396896,0.2232876569032669,296.83544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8687625527381897,0.3675642311573028,0.3509910106658935,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.6423152089118958,0.3931150138378143,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8156560659408569,0.3008404672145843,0.2880423665046692,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.5246467590332031,0.0833294242620468,0.3910273611545563,285.0161437988281,284.95001220703125,302.6273498535156,297.613525390625,299.1483764648437,296.9754943847656,285.0111083984375,1.0,0.467156171798706,0.4066007733345032,0.4066007733345032,1.0,1.0,-2.4697227478027344,0.7382004261016846,1.7315224409103394,-0.2070220708847046,0.9705234169960022,0.9705234169960022,0.0,101.14952850341795,94.0,58544.55859375,0.0,1282.93310546875,1.0,279.6415100097656,283.42059326171875,300.5856018066406,304.3594970703125,293.1499938964844,293.1499938964844,279.3500061035156,32220.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654372453689575,1.0,0.0,0.0,3.707514524459839,3.707538366317749,9.171893680104404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10083.96484375,0.0,1569.3812255859375,1895.4371337890625,0.0,2160.4296875,0.9152769446372986,1.0,0.0,3.0,1.0,0.0
17693820,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.7601505517959595,0.2432941049337387,0.2220928519964218,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8670914173126221,0.3653795123100281,0.3491569459438324,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9990000128746032,0.6399303078651428,0.3933181762695312,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.814129650592804,0.2990122437477112,0.2865068614482879,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.5220543146133423,0.0822258591651916,0.3863810896873474,284.8485412597656,284.95001220703125,302.6078491210937,297.6145324707031,299.14111328125,296.9756164550781,284.8408203125,1.0,0.4653086066246032,0.4072875380516052,0.4072875380516052,1.0,1.0,-2.456206798553467,0.7348547577857971,1.721351981163025,-0.2052669525146484,0.8545089364051819,0.8545089364051819,0.0,100.95983123779295,94.0,59029.609375,0.0,1265.7825927734375,1.0,279.3971252441406,283.2455749511719,300.6423034667969,304.5729675292969,293.1499938964844,293.1499938964844,279.3500061035156,37599.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771381676197052,1.0,0.0,0.0,3.6730763912200928,3.67310094833374,9.00229451872292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9683.6181640625,0.0,1571.0408935546875,1895.4371337890625,0.0,2213.117431640625,0.9086727499961852,1.0,0.0,3.0,1.0,0.0
17693880,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7576218247413635,0.2415889948606491,0.2205862700939178,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8643331527709961,0.3630512654781341,0.3469950556755066,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.6369291543960571,0.3946384787559509,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8115816116333008,0.2970501780509949,0.2846929430961609,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.5186424255371094,0.0810343772172927,0.3812610507011413,284.8750915527344,284.95001220703125,302.58843994140625,297.6153259277344,299.1333312988281,296.9747314453125,284.8785705566406,1.0,0.4637135863304138,0.4079743325710296,0.4079743325710296,1.0,1.0,-2.442275047302246,0.7313438653945923,1.7109311819076538,-0.2035250216722488,0.8395828008651733,0.8395828008651733,0.0,101.19490814208984,97.0,58362.21484375,0.0,1250.0679931640625,1.0,279.3577880859375,283.2938232421875,300.6249694824219,304.4729919433594,293.1499938964844,293.1499938964844,279.6499938964844,40228.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717496156692505,1.0,0.0,0.0,3.5407919883728027,3.540815830230713,8.365543067156977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8931.1494140625,0.0,1445.719970703125,1895.4371337890625,0.0,2216.390869140625,0.8845983743667603,1.0,0.0,3.0,1.0,0.0
17693940,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.755116879940033,0.240273967385292,0.2192473113536834,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8615151047706604,0.3610983192920685,0.3449949622154236,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.6342002749443054,0.3962491452693939,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8089104294776917,0.2953895926475525,0.283001571893692,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.5151216983795166,0.0799040794372558,0.3761433064937591,284.99835205078125,284.95001220703125,302.56915283203125,297.615966796875,299.1260070800781,296.9744567871094,285.0012512207031,1.0,0.4623718559741974,0.4086610972881317,0.4086610972881317,1.0,1.0,-2.429457426071167,0.7282261848449707,1.7012313604354858,-0.2018311619758606,0.9168466329574584,0.9168466329574584,0.0,101.56734466552734,97.0,57479.203125,0.0,1236.3912353515625,1.0,279.5985717773437,283.4306030273437,300.5724792480469,304.2479553222656,293.1499938964844,293.1499938964844,279.6499938964844,34839.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644168138504028,1.0,0.0,0.0,3.579817533493042,3.579840660095215,8.550964025744179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9238.7060546875,0.0,1447.9603271484375,1895.4371337890625,0.0,2151.42333984375,0.8906917572021484,1.0,0.0,3.0,1.0,0.0
17694000,296.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.7529147863388062,0.0,0.2181846350431442,296.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.8589227795600891,0.0,0.3432797491550445,296.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.9990000128746032,0.0,0.3979005813598633,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.8063844442367554,0.0,0.2815433442592621,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.511777937412262,0.0,0.3713164627552032,284.9786682128906,294.1499938964844,302.54998779296875,297.61639404296875,299.1189270019531,296.9746398925781,284.9761047363281,0.0,0.0,0.4093478918075561,0.4093478918075561,1.0,1.0,-2.418330907821656,0.7257111668586731,1.6926196813583374,-0.2001632899045944,0.0,0.0,0.0,101.99293518066406,60.0,57337.55859375,0.0,1225.0369873046875,0.0,279.6415710449219,283.4117126464844,300.5855407714844,304.2937316894531,293.1499938964844,293.1499938964844,278.1499938964844,34165.88671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.636415481567383,3.636439085006714,8.823488428788551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1504.435546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.3699957728385925,0.0,0.0010854692663997,297.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.3699957728385925,0.0,0.0011430528247728,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.3699957728385925,0.0,0.0008442550897598,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.3699957728385925,0.0,0.0011430523591116,297.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.0054220585152506,285.0736389160156,294.1499938964844,302.5308837890625,297.6170654296875,299.0639038085937,297.447998046875,283.8593139648437,0.0,0.0,0.3274783194065094,0.3274783194065094,1.0,1.0,-0.0144579801708459,0.0045406962744891,0.0099172843620181,-0.0265885535627603,0.0,0.0,0.0,-0.0797275081276893,60.0,3030.958984375,0.0,-1.4251914763008244e-05,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,2.868531737476588e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699919241243585e-11,1.2700454403435923e-11,2.4139264400277734e-17,3.63832491911964e-10,3.6383207557832975e-10,3.927007003219895e-16,0.0,0.0,0.0,0.0,0.0,8.338852345351967e-20,1.9448873221596866e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
