time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,0.0008793058805167,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,0.0013417433947324,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,0.0016860560281202,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0011154380626976,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0017656664131209,285.0594177246094,294.1499938964844,302.51177978515625,297.618408203125,299.47125244140625,298.1603088378906,283.2247009277344,0.0,0.0,0.2456087321043014,0.2456087321043014,1.0,1.0,-0.0101271932944655,0.0021732503082603,0.0079539427533745,-0.0274491272866725,0.0,0.0,0.0,-0.057473748922348,60.0,1479.9422607421875,0.0,-7.069935236359015e-06,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.292678283683335e-28,2.707996409505692e-28,3.090006248382246e-31,5.5648530214571254e-18,5.5608949622260584e-18,3.958105679196337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0001207245149998,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.0001393891725456,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,0.0001234474329976,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.0001327160716755,297.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,0.0005255819996818,285.052490234375,294.1499938964844,302.49267578125,297.62042236328125,299.57177734375,299.0057983398437,282.96466064453125,0.0,0.0,0.1637391597032547,0.1637391597032547,1.0,1.0,-0.0015629584668204,0.0008008786826394,0.0007620797841809,-0.0266074929386377,0.0,0.0,0.0,-0.0126309720799326,60.0,688.2080688476562,0.0,-1.6654274759275722e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.223267913633076e-39,2.982321864490078e-39,6.7940134354785125e-40,-1.5829735995381684e-20,-1.2848129550104484e-20,-2.9816066472255917e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,9.842766303336248e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0001040559800458,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,7.753544196020812e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,0.0001038345362758,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0004890885320492,285.04962158203125,294.1499938964844,302.4735717773437,297.6230773925781,299.60723876953125,299.7259216308594,282.8805847167969,0.0,0.0,0.0818695798516273,0.0818695798516273,1.0,1.0,-0.0013095004251226,4.36384289059788e-05,0.0012658620253205,-0.0272662416100502,0.0,0.0,0.0,-0.0115468148142099,60.0,315.4352111816406,0.0,-1.1691746237829649e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,7.657701261098514e-21,3.9630631083166864e-21,3.6946381527818265e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,9.76740338956006e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,0.0001028645274345,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,7.59903559810482e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0001028596234391,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,0.000487837503897,285.0467224121094,294.1499938964844,302.4544677734375,297.62628173828125,299.64031982421875,300.2934875488281,282.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013009383110329,2.0859756588720305e-08,0.0013009174726903,-0.0272895731031894,0.0,0.0,0.0,-0.0115134799852967,60.0,155.483154296875,0.0,-1.1539125210902057e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.845081095855216e-21,3.9255867374685625e-21,3.91949395448987e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,9.765632421476766e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,0.0001028372498694,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,7.595580245833844e-05,297.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0001028370388667,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,0.0004878035397268,285.0436096191406,294.1499938964844,302.43536376953125,297.63006591796875,299.6727294921875,300.7392272949219,282.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013007337693125,1.0876724410024964e-08,0.0013007229426875,-0.027284363284707,0.0,0.0,0.0,-0.0115115121006965,60.0,89.49898529052734,0.0,-1.1535498600778737e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849316357526715e-21,3.924738554223269e-21,3.92457820720023e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,9.76586452452466e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0001028394617605,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,7.595705392304808e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0001028393744491,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,0.0004878166364505,285.04034423828125,294.1499938964844,302.416259765625,297.63433837890625,299.7045288085937,301.0887145996094,282.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013007652014493,1.0880063960883037e-08,0.0013007543748244,-0.0272931009531021,0.0,0.0,0.0,-0.0115131819620728,60.0,62.797245025634766,0.0,-1.1536057087369045e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849428640832521e-21,3.924715532106611e-21,3.9247127048291265e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,9.766612492967396e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,0.0001028473343467,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.0,0.0,7.59628601372242e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0001028472543112,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,0.0004878540930803,285.03692626953125,294.1499938964844,302.39715576171875,297.6390991210937,299.7357788085937,301.3619079589844,283.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013008646201342,1.0889322332729993e-08,0.0013008536770939,-0.0273173172026872,0.0,0.0,0.0,-0.0115178748965263,60.0,51.74846267700195,0.0,-1.1537820654439201e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849430256419655e-21,3.9247151282098274e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,9.76789597189054e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,0.0001028608530759,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,7.597284275107086e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,0.0001028607730404,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,0.0004879182670265,285.0333251953125,294.1499938964844,302.3780822753906,297.644287109375,299.76641845703125,301.57476806640625,283.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001301035284996,1.0905260694471508e-08,0.0013010243419557,-0.0273590013384819,0.0,0.0,0.0,-0.0115259503945708,60.0,46.91143035888672,0.0,-1.1540848987579012e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,9.769786993274464e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296325683594,0.0,0.0,0.0001028807673719,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,7.598754746140912e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,0.0001028806800604,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.000488012767164,285.02960205078125,294.1499938964844,302.3590087890625,297.64990234375,299.7965087890625,301.7398376464844,283.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013012868585065,1.0928784099917266e-08,0.0013012759154662,-0.027420524507761,0.0,0.0,0.0,-0.011537866666913,60.0,44.687774658203125,0.0,-1.1545313327587793e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.0,0.0,9.772367775440216e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0001029079430736,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,7.600762182846665e-05,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,0.0001029078630381,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0004881417553406,285.0257263183594,294.1499938964844,302.3399353027344,297.6558532714844,299.8260192871094,301.8668212890625,283.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013016302837058,1.0960923724212536e-08,0.0013016193406656,-0.0275045838207006,0.0,0.0,0.0,-0.0115541480481624,60.0,43.55113983154297,0.0,-1.1551409073717886e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,9.77572999545373e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,0.0001029433478834,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,7.603377162013203e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,0.0001029432678478,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0004883097717538,285.0217590332031,294.1499938964844,302.3208923339844,297.66217041015625,299.85498046875,301.9638061523437,283.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013020777842029,1.1002819988448212e-08,0.0013020668411627,-0.0276141576468944,0.0,0.0,0.0,-0.0115753691643476,60.0,42.86760711669922,0.0,-1.1559354362589148e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.0,0.0,9.779973333934322e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,0.0001029880295391,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.0,0.0,7.606676808791235e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.0,0.0,0.0001029879495035,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,0.0004885217640548,285.01763916015625,294.1499938964844,302.3018493652344,297.6687927246094,299.8834228515625,302.0367431640625,283.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026426313444,1.1055719895125549e-08,0.0013026316883042,-0.0277525130659341,0.0,0.0,0.0,-0.0116021642461419,60.0,42.379920959472656,0.0,-1.156938722601808e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,9.785203292267396e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,0.0001030431012623,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,7.610744069097564e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208740234375,0.0,0.0,0.0001030430212267,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,0.0004887830582447,285.013427734375,294.1499938964844,302.2828369140625,297.6756591796875,299.9112854003906,302.0907897949219,283.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013033389113843,1.1120937060127293e-08,0.0013033277355134,-0.0279230754822492,0.0,0.0,0.0,-0.0116351963952183,60.0,41.97718048095703,0.0,-1.1581758485590401e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,9.791534102987498e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0001031097708619,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,7.615668437210843e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,0.0001031096908263,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0004890993586741,285.0091247558594,294.1499938964844,302.2638244628906,297.68280029296875,299.93865966796875,302.1294860839844,283.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013041818747296,1.1199909444314926e-08,0.0013041705824434,-0.0281296148896217,0.0,0.0,0.0,-0.0116751957684755,60.0,41.61825180053711,0.0,-1.1596745252973053e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,9.799085091799498e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,0.0001031892825267,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,7.62154086260125e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,0.0001031892024911,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,0.0004894766025245,285.00469970703125,294.1499938964844,302.2448425292969,297.69012451171875,299.9654846191406,302.1561279296875,283.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013051872374489,1.1294114088400422e-08,0.0013051759451627,-0.0283759851008653,0.0,0.0,0.0,-0.0117229092866182,60.0,41.28261566162109,0.0,-1.1614633166345813e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,9.807983587961644e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,0.0001032829895848,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,7.628461753483862e-05,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0001032829095493,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,0.0004899211344309,285.0002136230469,294.1499938964844,302.2258605957031,297.6976013183594,299.9918212890625,302.17315673828125,283.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013063721125945,1.140515148989607e-08,0.001306360703893,-0.0286663696169853,0.0,0.0,0.0,-0.0117791481316089,60.0,40.96347427368164,0.0,-1.1635732732884209e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,9.81836492428556e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,0.0001033923108479,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,7.636536611244082e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,0.0001033922308124,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,0.0004904397646896,284.9956359863281,294.1499938964844,302.2069091796875,297.7052307128906,300.0176696777344,302.1825561523437,283.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013077544281259,1.1534704746907213e-08,0.001307742903009,-0.029005168005824,0.0,0.0,0.0,-0.0118447644636034,60.0,40.65831756591797,0.0,-1.1660372933874903e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.83037825790234e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,0.000103518810647,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,7.645879668416455e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,0.0001035187306115,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,0.0004910398856736,284.990966796875,294.1499938964844,302.18798828125,297.71295166015625,300.0429992675781,302.18572998046875,283.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013093542074784,1.1684633705044687e-08,0.0013093424495309,-0.029397239908576,0.0,0.0,0.0,-0.0119206989184021,60.0,40.366641998291016,0.0,-1.168891898828406e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,9.844265878200532e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,0.0001036650501191,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,7.656680827494711e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,0.0001036649700836,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,0.0004917336045764,284.9862670898437,294.1499938964844,302.1690979003906,297.7207336425781,300.06787109375,302.1840209960937,283.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013112034648656,1.1857969717254946e-08,0.0013111915905028,-0.0298505071550607,0.0,0.0,0.0,-0.0120084891095757,60.0,40.08830261230469,0.0,-1.1721963488753321e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.0,0.0,9.860980208031832e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0001038410555338,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,7.669680780963972e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.0,0.0,0.0001038409827742,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,0.0004925685352645,284.9814758300781,294.1499938964844,302.15020751953125,297.7285461425781,300.0922546386719,302.1783752441406,283.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013134292094036,1.2066608157113023e-08,0.0013134171022102,-0.0303960610181093,0.0,0.0,0.0,-0.0121141569688916,60.0,39.8243293762207,0.0,-1.1761796514520029e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,9.881808364298196e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,0.0001040603892761,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,7.685880700591952e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,0.0001040603165165,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.000493609055411,284.97662353515625,294.1499938964844,302.1313781738281,297.73638916015625,300.1161804199219,302.1695861816406,283.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013162029208615,1.2326626830372334e-08,0.0013161905808374,-0.031075932085514,0.0,0.0,0.0,-0.0122458469122648,60.0,39.57687759399414,0.0,-1.1811530953309557e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,9.907969797495753e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,0.0001043358788592,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,7.706227916060016e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,0.0001043358060996,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,0.0004949158756062,284.97174072265625,294.1499938964844,302.112548828125,297.7441711425781,300.1396484375,302.1582336425781,283.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013196867657825,1.265323934518392e-08,0.0013196740765124,-0.0319298654794693,0.0,0.0,0.0,-0.0124112628400325,60.0,39.34901428222656,0.0,-1.1874148952983889e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,9.940523887053132e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,0.0001046786928782,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,7.731547520961612e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0001046786128426,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,0.0004965420230291,284.966796875,294.1499938964844,302.09375,297.7519226074219,300.1627197265625,302.1447448730469,283.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013240220723673,1.3059685777250252e-08,0.001324008917436,-0.0329924300312995,0.0,0.0,0.0,-0.0126171112060546,60.0,39.143550872802734,0.0,-1.1952299416861933e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906311035156,0.0,0.0,9.980308823287488e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,0.0001050976425176,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,7.762491441098973e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,0.000105097569758,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0004985294071957,284.9617919921875,294.1499938964844,302.0749816894531,297.7595520019531,300.18536376953125,302.1294860839844,283.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013293203664943,1.3556430644712236e-08,0.0013293067459017,-0.0342909097671508,0.0,0.0,0.0,-0.0128686903044581,60.0,38.96336364746094,0.0,-1.2048158737343329e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,0.0001002788558253,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.000105598650407,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,7.799495506333187e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,0.0001055985703715,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,0.0005009059677831,284.9567565917969,294.1499938964844,302.0562744140625,297.7670593261719,300.2076110839844,302.1127319335937,283.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013356565032154,1.4150485228014986e-08,0.0013356423005461,-0.0358435288071632,0.0,0.0,0.0,-0.013169553130865,60.0,38.81052017211914,0.0,-1.2163295082245898e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,0.0001008350227493,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,0.0001061843213392,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,7.842753257136792e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,0.0001061842485796,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,0.0005036841612309,284.95166015625,294.1499938964844,302.0375671386719,297.7744140625,300.2294921875,302.0947265625,283.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430635444819,1.4844955487092193e-08,0.0013430487597361,-0.0376582741737365,0.0,0.0,0.0,-0.0135212717577815,60.0,38.686500549316406,0.0,-1.229858526130556e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.000101470744994,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,0.0001068537676474,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,7.892198482295498e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.0001068536948878,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,0.0005068597383797,284.946533203125,294.1499938964844,302.0189208984375,297.7815856933594,300.2510070800781,302.0757141113281,283.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013515301980078,1.5638772055126537e-08,0.0013515145983546,-0.0397321730852127,0.0,0.0,0.0,-0.0139233041554689,60.0,38.591793060302734,0.0,-1.2454142961360049e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.0001021818170556,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,0.0001076025582733,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,7.947503763716668e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.0001076024855137,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,0.0005104116280563,284.9413452148437,294.1499938964844,302.00030517578125,297.7885131835937,300.2721862792969,302.05584716796875,283.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013610004680231,1.6526696455798632e-08,0.0013609839370474,-0.0420513339340686,0.0,0.0,0.0,-0.0143729969859123,60.0,38.52640914916992,0.0,-1.2629296008981328e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,0.0001029607083182,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,0.0001084227769752,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,8.008084842003882e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,0.0001084226969396,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.0005143024027347,284.9361267089844,294.1499938964844,301.9817199707031,297.79522705078125,300.2930603027344,302.0353698730469,283.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013713742373511,1.7499335314141717e-08,0.0013713566586375,-0.0445909984409809,0.0,0.0,0.0,-0.0148655949160456,60.0,38.48885345458984,0.0,-1.2822562212022606e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718933105469,0.0,0.0,0.0001037971742334,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.0,0.0,0.0001093036116799,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,8.073142817011103e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718933105469,0.0,0.0,0.0001093035316444,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,0.0005184806650504,284.9308776855469,294.1499938964844,301.96319580078125,297.8016052246094,300.3135986328125,302.0144958496094,284.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013825147179886,1.8543877544630053e-08,0.0013824962079524,-0.0473174639046192,0.0,0.0,0.0,-0.0153946075588464,60.0,38.4774169921875,0.0,-1.3031744572344905e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0001046779361786,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,0.0001102310925489,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,8.141646685544401e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,0.0001102310197893,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,0.0005228802911005,284.9255676269531,294.1499938964844,301.9447021484375,297.8077087402344,300.33380126953125,301.99334716796875,284.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942454243078,1.9643760396093057e-08,0.0013942257501184,-0.0501872524619102,0.0,0.0,0.0,-0.0159516464918851,60.0,38.48874282836914,0.0,-1.3253836073090497e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,0.0001055878601619,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,0.0001111892925109,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.0,0.0,8.212418470066041e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0001111892124754,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,0.0005274254945106,284.92022705078125,294.1499938964844,301.9262390136719,297.8134460449219,300.3537292480469,301.9721374511719,284.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001406364608556,2.0780076326332164e-08,0.0014063437702134,-0.0531508289277553,0.0,0.0,0.0,-0.0165271386504173,60.0,38.51961898803711,0.0,-1.3485252736700204e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,0.0001065101823769,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,0.000112160538265,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,8.28415431897156e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,0.0001121604582294,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,0.0005320326890796,284.91485595703125,294.1499938964844,301.9078369140625,297.8188171386719,300.37335205078125,301.9509582519531,284.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014186489861458,2.193189096999504e-08,0.00141862698365,-0.0561534240841865,0.0,0.0,0.0,-0.0171104781329631,60.0,38.56528091430664,0.0,-1.3721863467708317e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,0.0001074267856893,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,0.0001131257668021,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,8.355445606866851e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,0.0001131256867665,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.000536611303687,284.9094543457031,294.1499938964844,301.8894958496094,297.82379150390625,300.39263916015625,301.9299621582031,284.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014308573445305,2.307658242273192e-08,0.0014308341778814,-0.0591359697282314,0.0,0.0,0.0,-0.0176902096718549,60.0,38.62141036987305,0.0,-1.3959046896161453e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,0.0001083200550056,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,0.0001140664244303,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,8.424922998528928e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,0.0001140663443948,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,0.0005410733865574,284.904052734375,294.1499938964844,301.87115478515625,297.8283386230469,300.41162109375,301.90924072265625,284.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014427549904212,2.4192150505086832e-08,0.0014427307760342,-0.0620411522686481,0.0,0.0,0.0,-0.0182551927864551,60.0,38.68272399902344,0.0,-1.4192148967140386e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,0.0001091721569537,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0001149637246271,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,8.491196786053479e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,0.0001149636445916,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,0.000545329763554,284.89862060546875,294.1499938964844,301.8529052734375,297.8323974609375,300.4302673339844,301.8887634277344,284.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014541043201461,2.5256310820509498e-08,0.0014540791744366,-0.0648110210895538,0.0,0.0,0.0,-0.0187941379845142,60.0,38.77830123901367,0.0,-1.4416303883990622e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,0.0001099671499105,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0001158008963102,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,8.553030056646094e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,0.0001158008162747,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,0.0005493009230121,284.8931884765625,294.1499938964844,301.8346862792969,297.8359680175781,300.4485778808594,301.8686218261719,284.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014646933414041,2.62491663960418e-08,0.0014646670315414,-0.0673939809203147,0.0,0.0,0.0,-0.0192969720810651,60.0,38.88224792480469,0.0,-1.4627021016622166e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.0,0.0,0.0001106913696276,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.0,0.0,0.0001165635330835,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,8.609358337707818e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.0,0.0,0.0001165634603239,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,0.0005529185873456,284.88775634765625,294.1499938964844,301.8165283203125,297.8389892578125,300.466552734375,301.8487854003906,284.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014743395149707,2.7153630455245548e-08,0.0014743123902007,-0.0697458386421203,0.0,0.0,0.0,-0.0197550412267446,60.0,38.97842025756836,0.0,-1.4820308535945514e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,0.0001113343751057,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,0.000117240648251,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,8.659369632368907e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,0.0001172405682154,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355773925781,0.0,0.0,0.0005561305442824,284.88232421875,294.1499938964844,301.7984313964844,297.84149169921875,300.484130859375,301.8292541503906,284.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014829040737822,2.79566627625627e-08,0.001482876134105,-0.071832999587059,0.0,0.0,0.0,-0.0201617404818534,60.0,39.06092071533203,0.0,-1.499298036833352e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
