time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,0.0001118898435379,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,0.0001178255770355,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,8.702572813490406e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,0.0001178255042759,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,0.0005589052452705,284.8768920898437,294.1499938964844,301.7803955078125,297.8433837890625,300.5013732910156,301.8100280761719,284.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014903027331456,2.8650369188198965e-08,0.0014902740949764,-0.0736352652311325,0.0,0.0,0.0,-0.0205130707472562,60.0,39.12545776367188,0.0,-1.514295036031399e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,0.0001123562833527,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0001183167623821,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,8.738850738154724e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,0.0001183166823466,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,0.0005612351815216,284.8715209960937,294.1499938964844,301.76239013671875,297.8446655273437,300.5181884765625,301.7910461425781,284.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014965155860409,2.9232877452045614e-08,0.0014964862493798,-0.0751480981707573,0.0,0.0,0.0,-0.020808083936572,60.0,39.169677734375,0.0,-1.5269459652245132e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0001127374416682,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,0.0001187181478599,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,8.768496627453715e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0001187180678243,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.0005631392123177,284.8661804199219,294.1499938964844,301.74444580078125,297.8453063964844,300.5346374511719,301.7723083496094,284.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015015924582257,2.9708875359801823e-08,0.0015015627723187,-0.0763839483261108,0.0,0.0,0.0,-0.0210491586476564,60.0,39.19228744506836,0.0,-1.5373227313375537e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,0.0001130424861912,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,0.0001190393668366,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,8.792222070042044e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,0.000119039294077,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,0.0005646630306728,284.8608703613281,294.1499938964844,301.7265930175781,297.84527587890625,300.5506591796875,301.7537841796875,284.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015056554693728,3.008979732044281e-08,0.0015056254342198,-0.0773726925253868,0.0,0.0,0.0,-0.0212420783936977,60.0,39.19384765625,0.0,-1.5456524238288696e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,0.0001132846155087,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.923828125,0.0,0.0,0.0001192943382193,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,8.811054431134835e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,0.0001192942654597,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,0.0005658725276589,284.8556213378906,294.1499938964844,301.7087707519531,297.84454345703125,300.5662841796875,301.7354431152344,284.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015088804066181,3.0392136807222414e-08,0.0015088500222191,-0.0781573131680488,0.0,0.0,0.0,-0.0213952008634805,60.0,39.17536926269531,0.0,-1.552279940142398e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,0.0001134820413426,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,0.0001195022341562,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,8.826409612083808e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,0.0001195021613966,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,0.0005668587400577,284.8504333496094,294.1499938964844,301.6910400390625,297.8430480957031,300.5814514160156,301.7172546386719,284.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015115097630769,3.063863474039864e-08,0.0015114790294319,-0.0787969082593917,0.0,0.0,0.0,-0.0215200427919626,60.0,39.140262603759766,0.0,-1.557694133680343e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0001136532155214,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,0.0001196824960061,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,8.83972315932624e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0001196824232465,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.0,0.0,0.0005677138688042,284.84527587890625,294.1499938964844,301.67333984375,297.8408203125,300.5962219238281,301.6991882324219,284.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015137894079089,3.085235178446055e-08,0.0015137585578486,-0.0793513655662536,0.0,0.0,0.0,-0.0216282829642295,60.0,39.09249877929688,0.0,-1.5623960791799618e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,0.0001138059087679,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,0.0001198432873934,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,8.85159897734411e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,0.0001198432146338,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.0005684766802005,284.8402099609375,294.1499938964844,301.6557312011719,297.8377990722656,300.610595703125,301.6812744140625,284.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015158228343352,3.104297974232395e-08,0.0015157917514443,-0.0798458680510521,0.0,0.0,0.0,-0.0217248294502496,60.0,39.03607177734375,0.0,-1.56659609729104e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,0.0001139415617217,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91021728515625,0.0,0.0,0.0001199861289933,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079284667969,0.0,0.0,8.862149115884677e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,0.0001199860562337,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,0.0005691542755812,284.835205078125,294.1499938964844,301.63818359375,297.8339538574219,300.6245422363281,301.6634216308594,284.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001517629250884,3.1212319839823977e-08,0.0015175980515778,-0.0802850946784019,0.0,0.0,0.0,-0.0218105930835008,60.0,38.97230911254883,0.0,-1.570331846778572e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0001140613749157,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.0,0.0,0.0001201123013743,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,8.871468162396923e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0001201122286147,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,0.000569752883166,284.8302917480469,294.1499938964844,301.6206970214844,297.8292541503906,300.6380920410156,301.64569091796875,284.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015192247228696,3.13618855329878e-08,0.0015191934071481,-0.0806730017066001,0.0,0.0,0.0,-0.0218863431364297,60.0,38.9028549194336,0.0,-1.573635302065668e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,0.0001141662287409,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,0.0001202227140311,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,8.8796230556909e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90386962890625,0.0,0.0,0.0001202226412715,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,0.0005702766356989,284.825439453125,294.1499938964844,301.603271484375,297.8236999511719,300.6512145996094,301.6280517578125,284.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015206208918243,3.149275684677377e-08,0.0015205894596874,-0.0810123831033706,0.0,0.0,0.0,-0.0219526253640651,60.0,38.827884674072266,0.0,-1.5765287741942302e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,0.0001142568726208,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002990722656,0.0,0.0,0.000120318160043,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980712890625,0.0,0.0,8.886672731023282e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,0.0001203180945594,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89520263671875,0.0,0.0,0.0005707294913008,284.8206481933594,294.1499938964844,301.5859375,297.8172302246094,300.6639709472656,301.6105041503906,284.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001521827885881,3.160587880302046e-08,0.0015217962209135,-0.0813057199120521,0.0,0.0,0.0,-0.0220099184662103,60.0,38.747859954833984,0.0,-1.5790321583608605e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,0.0001143337212852,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,0.0001203990905196,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,8.892649930203333e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,0.00012039901776,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919982910156,0.0,0.0,0.0005711134290322,284.8159484863281,294.1499938964844,301.56866455078125,297.809814453125,300.6763000488281,301.5930480957031,284.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015228510601446,3.170177720335232e-08,0.001522819395177,-0.0815543830394744,0.0,0.0,0.0,-0.0220584888011217,60.0,38.66270065307617,0.0,-1.5811561127065948e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.0001143972549471,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,0.0001204659856739,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,8.897591033019125e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.0001204659201903,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,0.0005714308354072,284.81134033203125,294.1499938964844,301.5514831542969,297.8014221191406,300.688232421875,301.5756530761719,284.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015236969338729,3.178103824552636e-08,0.0015236651524901,-0.0817598849534988,0.0,0.0,0.0,-0.0220986325293779,60.0,38.57257080078125,0.0,-1.5829128585664878e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,0.0001144475900218,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,0.0001205189983011,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,8.901506225811318e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,0.0001205189255415,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,0.0005716822925023,284.80682373046875,294.1499938964844,301.53436279296875,297.79205322265625,300.6997985839844,301.5583801269531,284.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015243669040501,3.1843818248944444e-08,0.0015243351226672,-0.0819226577877998,0.0,0.0,0.0,-0.0221304316073656,60.0,38.47731399536133,0.0,-1.584305238111483e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878173828125,0.0,0.0,0.0001144849084084,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875427246094,0.0,0.0,0.0001205582884722,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,8.904408605303615e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.0001205582229886,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.0,0.0,0.0005718687898479,284.8023986816406,294.1499938964844,301.517333984375,297.7816467285156,300.7109680175781,301.5411682128906,284.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015248636482283,3.1890337481854665e-08,0.0015248317504301,-0.0820432603359222,0.0,0.0,0.0,-0.0221539940685033,60.0,38.3769416809082,0.0,-1.5853375145979953e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,0.000114509181003,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,0.0001205838561872,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88232421875,0.0,0.0,8.906295988708735e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0001205837834277,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,0.0005719900946132,284.7980651855469,294.1499938964844,301.5003662109375,297.77020263671875,300.72174072265625,301.5240783691406,284.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001525186584331,3.192056752254757e-08,0.0015251546865329,-0.0821216329932212,0.0,0.0,0.0,-0.0221693068742752,60.0,38.271331787109375,0.0,-1.5860089774832886e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,0.0001145202986663,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814392089844,0.0,0.0,0.000120595563203,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,8.907161100069061e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,0.0001205954904435,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,0.0005720456829294,284.7938232421875,294.1499938964844,301.4834899902344,297.7576599121094,300.732177734375,301.5070495605469,284.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015253343153744,3.1934359157048675e-08,0.0015253023011609,-0.0821573883295059,0.0,0.0,0.0,-0.0221762955188751,60.0,38.16035079956055,0.0,-1.5863160740536841e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.0001145181740866,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.0001205933222081,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,8.906995208235458e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,0.0001205932567245,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,0.0005720351473428,284.7896728515625,294.1499938964844,301.4667053222656,297.7440185546875,300.7422180175781,301.4901428222656,284.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00152530556079,3.193161290937496e-08,0.0015252736629918,-0.0821502655744552,0.0,0.0,0.0,-0.0221749059855937,60.0,38.04377365112305,0.0,-1.5862562463553337e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,0.0001145032001659,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,0.000120577547932,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,8.905830327421427e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,0.0001205774824484,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,0.0005719603504985,284.7856140136719,294.1499938964844,301.45001220703125,297.7292175292969,300.7519226074219,301.47332763671875,284.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015251056756824,3.191281194858675e-08,0.0015250737778842,-0.0821015238761901,0.0,0.0,0.0,-0.0221653878688812,60.0,37.92183303833008,0.0,-1.5858402946378194e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,0.0001144764100899,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,0.0001205493390443,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,8.903746493160725e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,0.0001205492735607,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,0.0005718265892937,284.7816772460937,294.1499938964844,301.4335632324219,297.71405029296875,300.76123046875,301.4566345214844,284.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001524748513475,3.1879260120604165e-08,0.0015247166156768,-0.0820145383477211,0.0,0.0,0.0,-0.022148398682475,60.0,37.79415130615234,0.0,-1.5850974932618558e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,0.0001144436464528,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,0.0001205148364533,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,8.901198452804238e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,0.0001205147709697,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,0.0005716630257666,284.77783203125,294.1499938964844,301.4175720214844,297.6993103027344,300.7702331542969,301.4402160644531,284.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015243117231875,3.1838247593896085e-08,0.0015242799418047,-0.0819082036614418,0.0,0.0,0.0,-0.0221276301890611,60.0,37.66405487060547,0.0,-1.584189277537007e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,0.0001144044654211,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,0.0001204735744977,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,8.898150554159656e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,0.0001204735090141,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,0.0005714673316106,284.7740783691406,294.1499938964844,301.4020080566406,297.6849670410156,300.77886962890625,301.4241638183594,284.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015237893676385,3.178921303970128e-08,0.0015237575862556,-0.0817810744047164,0.0,0.0,0.0,-0.0221027992665767,60.0,37.53297805786133,0.0,-1.583103710345313e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,0.0001143591653089,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,0.0001204258660436,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,8.894626807887107e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,0.00012042580056,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85955810546875,0.0,0.0,0.0005712410784326,284.7704467773437,294.1499938964844,301.38690185546875,297.6710205078125,300.7872009277344,301.4084777832031,284.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015231856377795,3.1732540151097055e-08,0.0015231538563966,-0.0816341340541839,0.0,0.0,0.0,-0.0220741014927625,60.0,37.40200424194336,0.0,-1.5818493181996018e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,0.0001143079352914,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,0.0001203719220939,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,8.89064249349758e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,0.0001203718566102,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,0.0005709852557629,284.76690673828125,294.1499938964844,301.3721923828125,297.6574401855469,300.7951965332031,301.39324951171875,284.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001522502861917,3.166845985447253e-08,0.0015224711969494,-0.0814679861068725,0.0,0.0,0.0,-0.0220416523516178,60.0,37.27140045166016,0.0,-1.5804315012246661e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0001142510955105,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,0.0001203120627906,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.0,0.0,8.886220894055441e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0001203119973069,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,0.0005707013770006,284.7634582519531,294.1499938964844,301.35791015625,297.6442565917969,300.8028869628906,301.3784484863281,284.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015217453474178,3.159737005375973e-08,0.0015217137988656,-0.081283651292324,0.0,0.0,0.0,-0.0220056511461734,60.0,37.14141845703125,0.0,-1.578859070150429e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,0.0001141888496931,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,0.0001202465136884,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,8.881379471858963e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,0.0001202464554808,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,0.0005703904898837,284.7601623535156,294.1499938964844,301.3440246582031,297.6314697265625,300.8102722167969,301.364013671875,284.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015209158882498,3.151953720248457e-08,0.0015208843396976,-0.081081822514534,0.0,0.0,0.0,-0.0219662357121706,60.0,37.01214218139648,0.0,-1.5771382777529652e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,0.0001141214379458,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,0.00012017552217,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,8.876135689206421e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,0.0001201754566864,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,0.0005700538167729,284.7569274902344,294.1499938964844,301.3305358886719,297.6190185546875,300.8173828125,301.3500061035156,284.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015200175112113,3.143524196502767e-08,0.0015199860790744,-0.0808632299304008,0.0,0.0,0.0,-0.0219235476106405,60.0,36.88357925415039,0.0,-1.5752756610254437e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,0.0001140490567195,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,0.000120099306514,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,8.870506280800328e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,0.0001200992410304,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,0.000569692288991,284.7538452148437,294.1499938964844,301.31744384765625,297.60693359375,300.8241882324219,301.33642578125,284.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015190531266853,3.134475434762862e-08,0.0015190218109637,-0.0806285515427589,0.0,0.0,0.0,-0.0218777228146791,60.0,36.75586700439453,0.0,-1.5732771885268448e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,0.0001139719388447,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,0.0001200180922751,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84686279296875,0.0,0.0,8.864507981343195e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,0.0001200180340674,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0005693071288987,284.7508239746094,294.1499938964844,301.3047180175781,297.59521484375,300.83074951171875,301.3232116699219,284.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015180255286395,3.1248340803813335e-08,0.0015179942129179,-0.0803785026073455,0.0,0.0,0.0,-0.0218288972973823,60.0,36.62893295288086,0.0,-1.5711493972503376e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467102050781,0.0,0.0,0.0001138902589445,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,0.0001199320759042,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,8.85815461515449e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467102050781,0.0,0.0,0.0001199320176965,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,0.0005688991514034,284.7479553222656,294.1499938964844,301.2923583984375,297.58380126953125,300.8370361328125,301.31036376953125,284.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015169371617957,3.114622870725725e-08,0.0015169059624895,-0.0801136642694473,0.0,0.0,0.0,-0.0217771865427494,60.0,36.50290298461914,0.0,-1.5688972609950724e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0001138042280217,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.0001198414829559,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.0,0.0,8.851463644532487e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0001198414247483,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397827148437,0.0,0.0,0.0005684694624505,284.74517822265625,294.1499938964844,301.2803649902344,297.5727233886719,300.84307861328125,301.29791259765625,285.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015157908201217,3.103868806419996e-08,0.0015157598536461,-0.0798347219824791,0.0,0.0,0.0,-0.021722724661231,60.0,36.37768173217773,0.0,-1.566526890428577e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,0.0001137140061473,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,0.0001197464735014,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,8.844445983413607e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421630859375,0.0,0.0,0.0001197464080178,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,0.0005680188769474,284.74249267578125,294.1499938964844,301.2687072753906,297.5619812011719,300.848876953125,301.28582763671875,285.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015145887155085,3.092591072118012e-08,0.0015145577490329,-0.0795421749353408,0.0,0.0,0.0,-0.0216656122356653,60.0,36.25341033935547,0.0,-1.5640431172414537e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,0.0001136197897722,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,0.0001196472585434,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,8.837117638904601e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,0.0001196472003357,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,0.0005675482680089,284.7399597167969,294.1499938964844,301.25738525390625,297.55157470703125,300.8544311523437,301.2740783691406,285.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015133334090933,3.080814892086892e-08,0.0015133026754483,-0.0792366787791252,0.0,0.0,0.0,-0.0216059740632772,60.0,36.12995147705078,0.0,-1.56145162577559e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.0001135217171395,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,0.000119543983601,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357238769531,0.0,0.0,8.829490252537653e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.0001195439253933,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,0.0005670584505423,284.7375183105469,294.1499938964844,301.2464294433594,297.5414428710937,300.8597717285156,301.2626647949219,285.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015120267635211,3.068557319352294e-08,0.0015119961462914,-0.0789186656475067,0.0,0.0,0.0,-0.0215438976883888,60.0,36.00747299194336,0.0,-1.5587563950703045e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,0.0001134199774242,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,0.0001194368451251,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,8.821576921036467e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,0.0001194367869175,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,0.0005665502976626,284.73516845703125,294.1499938964844,301.2357482910156,297.5316162109375,300.8648681640625,301.2516174316406,285.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015106712235137,3.0558410912817635e-08,0.0015106407226994,-0.0785887390375137,0.0,0.0,0.0,-0.0214794985949993,60.0,35.885887145996094,0.0,-1.555962683141843e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,0.0001133147088694,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.0,0.0,0.0001193259886349,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,8.813388558337465e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,0.0001193259304272,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,0.0005660245078615,284.73297119140625,294.1499938964844,301.2254333496094,297.5220642089844,300.8697509765625,301.2408752441406,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015092686517164,3.0426839714436944e-08,0.0015092382673174,-0.078247345983982,0.0,0.0,0.0,-0.0214128699153661,60.0,35.76519775390625,0.0,-1.5530747532466196e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,0.0001132060569943,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315734863281,0.0,0.0,0.0001192115742014,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82977294921875,0.0,0.0,8.804938261164352e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,0.0001192115159938,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0005654817796312,284.7308349609375,294.1499938964844,301.21539306640625,297.5128173828125,300.8744201660156,301.2304382324219,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015078211436048,3.0291051444919503e-08,0.0015077908756211,-0.0778949782252311,0.0,0.0,0.0,-0.0213441029191017,60.0,35.64531707763672,0.0,-1.550097010749596e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,0.0001130941527662,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.0,0.0,0.0001190937327919,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,8.796234033070505e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299560546875,0.0,0.0,0.0001190936745842,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255615234375,0.0,0.0,0.0005649228696711,284.7288513183594,294.1499938964844,301.20562744140625,297.5038452148437,300.87890625,301.2203369140625,285.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015063303289934,3.01512024236672e-08,0.0015063001774251,-0.0775320380926132,0.0,0.0,0.0,-0.0212732776999473,60.0,35.52643203735352,0.0,-1.547033150472999e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
