time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,0.0001129791489802,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,0.0001189726317534,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260803222656,0.0,0.0,8.787289698375389e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,0.0001189725735457,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,0.0005643484764732,284.7269592285156,294.1499938964844,301.1961975097656,297.4951171875,300.8832092285156,301.21051025390625,285.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015047980705276,3.0007480944505005e-08,0.0015047681517899,-0.0771590247750282,0.0,0.0,0.0,-0.021200492978096,60.0,35.40833282470703,0.0,-1.5438875777817884e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82635498046875,0.0,0.0,0.0001128611693275,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261413574219,0.0,0.0,0.0001188483875012,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,8.77811253303662e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82635498046875,0.0,0.0,0.0001188483292935,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,0.0005637591821141,284.7251892089844,294.1499938964844,301.18701171875,297.4866638183594,300.8873291015625,301.20098876953125,285.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015032262308523,2.9860039774121105e-08,0.0015031964285299,-0.0767763257026672,0.0,0.0,0.0,-0.0211258251219987,60.0,35.29122543334961,0.0,-1.5406638453896448e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.0,0.0,0.0001127403447753,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,0.0001187211528304,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226623535156,0.0,0.0,8.76871490618214e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.0,0.0,0.0001187210946227,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,0.0005631556850858,284.7235107421875,294.1499938964844,301.1781005859375,297.4784240722656,300.8912353515625,301.1917419433594,285.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015016165561974,2.9709049442772084e-08,0.0015015868702903,-0.0763843730092048,0.0,0.0,0.0,-0.0210493579506874,60.0,35.17487716674805,0.0,-1.537365932335888e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,0.000112616799015,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82281494140625,0.0,0.0,0.0001185910514323,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,8.75910627655685e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,0.0001185909932246,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,0.0005625386256724,284.7219543457031,294.1499938964844,301.1694641113281,297.470458984375,300.8949890136719,301.1827697753906,285.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014999706763774,2.9554662717146133e-08,0.0014999411068856,-0.0759835764765739,0.0,0.0,0.0,-0.0209711715579032,60.0,35.05950927734375,0.0,-1.533997533442744e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,0.0001124906702898,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,0.000118458228826,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,8.749295375309885e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,0.0001184581778943,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,0.0005619085859507,284.72052001953125,294.1499938964844,301.1610717773437,297.46270751953125,300.8985900878906,301.1740417480469,285.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014982903376221,2.9397050127499824e-08,0.0014982608845457,-0.0755743607878685,0.0,0.0,0.0,-0.0208913516253232,60.0,34.944881439208984,0.0,-1.530562485640985e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,0.000112362067739,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,0.0001183228014269,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,8.739293116377667e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,0.0001183227504952,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,0.0005612662644125,284.7191772460937,294.1499938964844,301.15289306640625,297.4552001953125,300.9020080566406,301.16558837890625,285.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014965769369155,2.9236344900596123e-08,0.0014965477166697,-0.0751570835709571,0.0,0.0,0.0,-0.0208099652081727,60.0,34.83121109008789,0.0,-1.5270640574271965e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,0.0001122304820455,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,0.0001181842380901,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,8.729058026801795e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,0.0001181841798825,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,0.0005606089835055,284.71795654296875,294.1499938964844,301.1449890136719,297.4478759765625,300.9052734375,301.1573791503906,285.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014948239549994,2.907191820611388e-08,0.0014947948511689,-0.074730098247528,0.0,0.0,0.0,-0.0207266937941312,60.0,34.71832275390625,0.0,-1.5234886063808517e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.817138671875,0.0,0.0,0.0001120941669796,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,0.0001180406907224,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,8.718455501366407e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,0.0001180406325147,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,0.0005599281284958,284.71685791015625,294.1499938964844,301.13726806640625,297.4407958984375,300.90838623046875,301.1494140625,285.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014930079923942,2.8901585125140627e-08,0.0014929790049791,-0.0742877349257469,0.0,0.0,0.0,-0.02064043097198,60.0,34.60600280761719,0.0,-1.5197890945728434e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158264160156,0.0,0.0,0.0001119515218306,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81561279296875,0.0,0.0,0.0001178904785774,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.0,0.0,8.7073611211963e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,0.0001178904203698,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,0.0005592156085185,284.7158203125,294.1499938964844,301.1297912597656,297.43389892578125,300.9113464355469,301.1416320800781,285.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001491107745096,2.8723349032588885e-08,0.0014910789905115,-0.0738248080015182,0.0,0.0,0.0,-0.0205501671880483,60.0,34.49381256103516,0.0,-1.5159227473304784e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,0.0001118007494369,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,0.0001177317026304,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,8.69563446030952e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,0.0001177316516987,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,0.0005584625178016,284.7149353027344,294.1499938964844,301.1225280761719,297.4271850585937,300.9141540527344,301.1341552734375,285.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014890991151332,2.8534962837056813e-08,0.0014890705933794,-0.0733354613184928,0.0,0.0,0.0,-0.0204547606408596,60.0,34.381526947021484,0.0,-1.5118415319648193e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,0.0001116429630201,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132019042969,0.0,0.0,0.0001175655415863,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,8.683361375005916e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,0.0001175654906546,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,0.0005576743860729,284.71417236328125,294.1499938964844,301.1154479980469,297.420654296875,300.9168395996094,301.1268005371094,285.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014869971200823,2.8337813873235973e-08,0.0014869688311591,-0.0728232935070991,0.0,0.0,0.0,-0.0203549172729253,60.0,34.268836975097656,0.0,-1.5075762860305988e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,0.0001114753831643,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,0.0001173890777863,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,8.670327224535868e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,0.0001173890195786,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,0.0005568373599089,284.7135009765625,294.1499938964844,301.1085510253906,297.4142761230469,300.9194030761719,301.1197204589844,285.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014847648562863,2.8128438245289544e-08,0.0014847366837784,-0.0722793117165565,0.0,0.0,0.0,-0.0202488824725151,60.0,34.15538024902344,0.0,-1.50305297097475e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,0.0001113000762416,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0001172044649138,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,8.656692079966888e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,0.0001172044139821,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0005559617420658,284.7129211425781,294.1499938964844,301.1018371582031,297.4081115722656,300.9218444824219,301.1127624511719,285.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014824295649304,2.7909411670634654e-08,0.0014824016252532,-0.0717101842164993,0.0,0.0,0.0,-0.0201379582285881,60.0,34.041133880615234,0.0,-1.4983285723246809e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,0.0001111156889237,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,0.0001170102987089,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,8.642351167509332e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,0.0001170102477772,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80633544921875,0.0,0.0,0.0005550407222472,284.7124328613281,294.1499938964844,301.09527587890625,297.4020690917969,300.92413330078125,301.10601806640625,285.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014799733180552,2.767904838663071e-08,0.0014799456112086,-0.0711115226149559,0.0,0.0,0.0,-0.0200212933123111,60.0,33.925872802734375,0.0,-1.493367420835057e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,0.000110923712782,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,0.0001168081362266,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.0,0.0,8.627419447293505e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,0.0001168080852949,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,0.0005540818092413,284.7120666503906,294.1499938964844,301.0888977050781,297.39617919921875,300.92633056640625,301.0994567871094,285.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014774160226806,2.7439202909818053e-08,0.0014773885486647,-0.0704881399869918,0.0,0.0,0.0,-0.0198998264968395,60.0,33.809688568115234,0.0,-1.4882107279845513e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.000110724598926,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.00011659845768,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,8.611932571511716e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.0001165984140243,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.0,0.0,0.0005530872149392,284.7117919921875,294.1499938964844,301.0826721191406,297.39044189453125,300.92840576171875,301.0930480957031,285.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014747636159881,2.71904490034558e-08,0.0014747363748028,-0.069841518998146,0.0,0.0,0.0,-0.0197738464921712,60.0,33.692562103271484,0.0,-1.4828719940851445e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80767822265625,0.0,0.0,0.0001105196934076,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,0.000116382681881,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,8.595995313953608e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80767822265625,0.0,0.0,0.0001163826309493,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0005520637496374,284.711669921875,294.1499938964844,301.0765991210937,297.38482666015625,300.93035888671875,301.0868225097656,285.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014720340259373,2.6934459995686666e-08,0.0014720071339979,-0.0691760033369064,0.0,0.0,0.0,-0.0196442045271396,60.0,33.57475662231445,0.0,-1.4773878831420006e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,0.0001103104004869,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,0.0001161622858489,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,8.579716813983396e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,0.0001161622349172,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0005510183400474,284.71160888671875,294.1499938964844,301.0706481933594,297.3793334960937,300.9322204589844,301.0807189941406,285.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014692461118102,2.6672994479781664e-08,0.0014692194527015,-0.0684961602091789,0.0,0.0,0.0,-0.0195117872208356,60.0,33.45648956298828,0.0,-1.471796906571399e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,0.0001100979352486,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,0.0001159385501523,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80450439453125,0.0,0.0,8.563191659050062e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,0.0001159385064966,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,0.000549957039766,284.7116394042969,294.1499938964844,301.0648193359375,297.3739624023437,300.9339599609375,301.07476806640625,285.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014664158225059,2.640757124083848e-08,0.0014663895126432,-0.0678059235215187,0.0,0.0,0.0,-0.0193773657083511,60.0,33.33793258666992,0.0,-1.4661320335562777e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,0.0001098837019526,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,0.0001157129518105,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,8.546528988517821e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,0.0001157129008788,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019104003906,0.0,0.0,0.0005488869501277,284.7117919921875,294.1499938964844,301.05908203125,297.3686828613281,300.93560791015625,301.0689392089844,285.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014635620173066,2.6139936437630243e-08,0.0014635359402745,-0.0671098455786705,0.0,0.0,0.0,-0.0192418247461318,60.0,33.2194709777832,0.0,-1.4604310649701804e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,0.0001096695559681,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,0.0001154874407802,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,8.529872866347432e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,0.0001154873898485,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,0.0005478172679431,284.7120361328125,294.1499938964844,301.0534973144531,297.363525390625,300.9371643066406,301.063232421875,285.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014607093762606,2.5872411768546044e-08,0.0014606835320591,-0.0664139539003372,0.0,0.0,0.0,-0.0191063378006219,60.0,33.10134506225586,0.0,-1.4547434545875149e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,0.0001094567269319,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,0.0001152633267338,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,8.513319335179403e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,0.0001152632758021,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,0.0005467542214319,284.7123718261719,294.1499938964844,301.0479736328125,297.3584289550781,300.9386291503906,301.0576477050781,285.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014578743139281,2.5606542664036173e-08,0.0014578487025573,-0.0657222792506218,0.0,0.0,0.0,-0.0189716909080743,60.0,32.983917236328125,0.0,-1.449102029482674e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,0.0001092470920411,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.0,0.0,0.0001150425669038,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,8.497013914166018e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,0.0001150425159721,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,0.000545707065612,284.7128295898437,294.1499938964844,301.0425720214844,297.3534240722656,300.94000244140625,301.0521545410156,285.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014550817431882,2.53446543752034e-08,0.001455056364648,-0.0650408715009689,0.0,0.0,0.0,-0.0188390593975782,60.0,32.86741256713867,0.0,-1.443555817104425e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038635253906,0.0,0.0,0.0001090425575966,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,0.0001148271767306,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,8.481105760438368e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038635253906,0.0,0.0,0.0001148271330748,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,0.0005446854629553,284.7133483886719,294.1499938964844,301.0372314453125,297.3485107421875,300.9412536621094,301.0467529296875,285.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014523571589961,2.5089144983780898e-08,0.0014523320132866,-0.0643759742379188,0.0,0.0,0.0,-0.0187096577137708,60.0,32.75265121459961,0.0,-1.4381548396613653e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,0.0001088435892597,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,0.0001146176509791,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,8.465629798593e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,0.0001146176073234,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,0.0005436915671452,284.7139892578125,294.1499938964844,301.0319519042969,297.3436584472656,300.94244384765625,301.0414428710937,285.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014497066149488,2.4840584700314146e-08,0.0014496818184852,-0.0637290775775909,0.0,0.0,0.0,-0.0185837745666503,60.0,32.639404296875,0.0,-1.4329106079458145e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,0.0001086527772713,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0001144167181337,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,8.45078902784735e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,0.0001144166744779,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,0.0005427384749054,284.7147216796875,294.1499938964844,301.0267333984375,297.3388671875,300.9435729980469,301.0362243652344,285.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014471646863967,2.460221182332134e-08,0.0014471401227638,-0.0631086230278015,0.0,0.0,0.0,-0.0184630528092384,60.0,32.52838897705078,0.0,-1.4278901971920277e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0001084708492271,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0001142251348937,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,8.436638745479286e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,0.000114225091238,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,0.0005418297369033,284.7155456542969,294.1499938964844,301.0216064453125,297.3341064453125,300.944580078125,301.0310363769531,285.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014447411522269,2.43749411765748e-08,0.0014447168214246,-0.0625170022249221,0.0,0.0,0.0,-0.0183479525148868,60.0,32.41972732543945,0.0,-1.423111797294041e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,0.0001083000752259,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,0.0001140453023253,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,8.423356484854594e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,0.0001140452586696,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.0,0.0,0.0005409767618402,284.7164611816406,294.1499938964844,301.0164794921875,297.3293762207031,300.9455261230469,301.0259094238281,285.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014424661640077,2.4161604272876506e-08,0.0014424420660361,-0.0619615837931633,0.0,0.0,0.0,-0.0182399097830057,60.0,32.31407928466797,0.0,-1.4186336727561868e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,0.0001081402224372,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80279541015625,0.0,0.0,0.0001138769730459,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,8.410923328483477e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,0.0001138769293902,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,0.0005401782691478,284.71746826171875,294.1499938964844,301.01141357421875,297.32470703125,300.9463806152344,301.0208435058594,285.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014403366949409,2.3961902684277447e-08,0.0014403127133846,-0.0614416226744651,0.0,0.0,0.0,-0.0181387718766927,60.0,32.21110534667969,0.0,-1.414448149716918e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,0.000107994339487,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80279541015625,0.0,0.0,0.0001137233484769,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,8.39957720017992e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,0.0001137233048211,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.0,0.0,0.0005394496256485,284.71856689453125,294.1499938964844,301.0063781738281,297.320068359375,300.9471740722656,301.01580810546875,285.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014383932575583,2.37796538016255e-08,0.0014383693924173,-0.0609670616686344,0.0,0.0,0.0,-0.0180464722216129,60.0,32.11198043823242,0.0,-1.410633814202811e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,0.0001078616332961,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,0.000113583599159,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,8.389254799112678e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,0.0001135835555032,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,0.000538786756806,284.7197570800781,294.1499938964844,301.0013427734375,297.3154296875,300.9478759765625,301.01080322265625,285.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014366252580657,2.3613859312376924e-08,0.0014366016257554,-0.0605353079736232,0.0,0.0,0.0,-0.0179625060409307,60.0,32.01601028442383,0.0,-1.4071683551719616e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,0.0001077453925972,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,0.000113461195724,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,8.380213694181293e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,0.0001134611520683,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,0.0005382061353884,284.7210388183594,294.1499938964844,300.9963073730469,297.310791015625,300.9485168457031,301.0057983398437,285.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014350764686241,2.346862792990123e-08,0.0014350530691444,-0.0601570792496204,0.0,0.0,0.0,-0.017888955771923,60.0,31.924579620361328,0.0,-1.404136327209926e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.0,0.0,0.0001076439657481,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,0.0001133543846663,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,8.372325100935996e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.0,0.0,0.0001133543410105,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,0.0005376995541155,284.722412109375,294.1499938964844,300.9913024902344,297.30615234375,300.9490966796875,301.0008239746094,285.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014337251195684,2.3341904409335257e-08,0.001433701836504,-0.0598270259797573,0.0,0.0,0.0,-0.0178247764706611,60.0,31.836685180664062,0.0,-1.4014933924499928e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,0.0001075612308341,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,0.0001132672623498,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,8.36588951642625e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,0.000113267218694,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,0.000537286279723,284.723876953125,294.1499938964844,300.9862670898437,297.301513671875,300.9495849609375,300.995849609375,285.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001432622782886,2.3238520441282162e-08,0.0014325994998216,-0.0595577470958232,0.0,0.0,0.0,-0.0177724175155162,60.0,31.75381660461425,0.0,-1.3993391689837156e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,0.0001074949032044,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,0.0001131974204326,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,8.360731590073556e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,0.0001131973767769,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,0.0005369550199247,284.7254333496094,294.1499938964844,300.981201171875,297.2968444824219,300.95001220703125,300.9908447265625,285.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014317389577627,2.3155637407512586e-08,0.0014317157911136,-0.0593418590724468,0.0,0.0,0.0,-0.0177304428070783,60.0,31.674835205078125,0.0,-1.397613260678554e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80426025390625,0.0,0.0,0.0001074492101906,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,0.000113149297249,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,8.357177284779027e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80426025390625,0.0,0.0,0.0001131492608692,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,0.0005367267876863,284.72705078125,294.1499938964844,300.97613525390625,297.29217529296875,300.9503479003906,300.98583984375,285.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014311298727989,2.309851865334167e-08,0.0014311067061498,-0.0591930709779262,0.0,0.0,0.0,-0.0177015140652656,60.0,31.601396560668945,0.0,-1.3964246647901748e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,0.0001074216415872,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80450439453125,0.0,0.0,0.0001131202661781,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,8.355032332474366e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,0.0001131202225224,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,0.0005365891265682,284.7287902832031,294.1499938964844,300.97100830078125,297.2874450683594,300.9506225585937,300.9808044433594,285.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014307622332125,2.306403246166156e-08,0.0014307390665635,-0.0591032393276691,0.0,0.0,0.0,-0.0176840499043464,60.0,31.53253746032715,0.0,-1.3957074429526986e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,0.0001074142201105,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,0.0001131124517996,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,8.354455349035561e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,0.0001131124081439,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,0.0005365521064959,284.7305908203125,294.1499938964844,300.9658508300781,297.2826843261719,300.9508361816406,300.9757385253906,285.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014306628145277,2.305471369368206e-08,0.001430639764294,-0.0590789690613746,0.0,0.0,0.0,-0.0176793318241834,60.0,31.46829605102539,0.0,-1.3955140332200244e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,0.000107428211777,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,0.0001131271783378,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,8.355543104698882e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,0.0001131271346821,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,0.000536621955689,284.73248291015625,294.1499938964844,300.96063232421875,297.27789306640625,300.95098876953125,300.9706115722656,285.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014308487297967,2.307212909613554e-08,0.0014308255631476,-0.0591243356466293,0.0,0.0,0.0,-0.017688151448965,60.0,31.409025192260746,0.0,-1.3958768363409038e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
