time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,0.0001074650281225,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,0.000113165951916,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,8.358406921615824e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,0.0001131659155362,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,0.0005368059501051,284.7344970703125,294.1499938964844,300.9553527832031,297.27301025390625,300.9510803222656,300.9654235839844,285.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014313387218862,2.311806568400243e-08,0.0014313155552372,-0.0592439882457256,0.0,0.0,0.0,-0.0177114158868789,60.0,31.35671043395996,0.0,-1.3968332268632366e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,0.0001075202671927,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,0.0001132241231971,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,8.362703374587e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,0.0001132240795413,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,0.0005370819126255,284.736572265625,294.1499938964844,300.95001220703125,297.2680969238281,300.9510803222656,300.9601745605469,285.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014320738846436,2.3187004316582722e-08,0.0014320507179945,-0.0594235584139823,0.0,0.0,0.0,-0.0177463311702013,60.0,31.308734893798828,0.0,-1.398268949515114e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80767822265625,0.0,0.0,0.0001075926775229,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.0,0.0,0.0001133003679569,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,8.368334965780377e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80767822265625,0.0,0.0,0.0001133003315771,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,0.0005374436150304,284.7387390136719,294.1499938964844,300.94488525390625,297.26336669921875,300.9510192871094,300.9549255371094,285.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014330379199236,2.327738179985772e-08,0.0014330146368592,-0.0596589669585228,0.0,0.0,0.0,-0.0177921038120985,60.0,31.266664505004883,0.0,-1.400152171981972e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,0.0001076715561794,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,0.000113383437565,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,8.374470053240657e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.0001133833939093,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,0.0005378376808948,284.7409973144531,294.1499938964844,300.9402770996094,297.2591247558594,300.9508972167969,300.94989013671875,285.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014340882189571,2.3375848812179363e-08,0.0014340648194774,-0.0599154308438301,0.0,0.0,0.0,-0.0178419724106788,60.0,31.22880744934082,0.0,-1.4022053562712244e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,0.000107756757643,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,0.0001134731501224,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,8.381096267839894e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,0.0001134731137426,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,0.0005382632953114,284.74334716796875,294.1499938964844,300.93621826171875,297.25537109375,300.9507141113281,300.94512939453125,285.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001435222569853,2.348219929615425e-08,0.001435199053958,-0.0601924173533916,0.0,0.0,0.0,-0.0178958345204591,60.0,31.194604873657227,0.0,-1.4044246654520978e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,0.0001078481873264,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,0.0001135694328695,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,8.388207788811997e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,0.0001135693964897,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,0.0005387200508266,284.7457580566406,294.1499938964844,300.9326477050781,297.2520751953125,300.95050048828125,300.940673828125,285.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014364400412887,2.359634265758359e-08,0.0014364164089784,-0.0604896880686283,0.0,0.0,0.0,-0.0179536435753107,60.0,31.1635684967041,0.0,-1.4068083942220258e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,0.0001079456778825,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,0.0001136720966314,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,8.395790064241737e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,0.0001136720529757,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,0.0005392070161178,284.748291015625,294.1499938964844,300.9295349121094,297.24920654296875,300.95025634765625,300.9367980957031,285.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014377380721271,2.371804619372142e-08,0.0014377144398167,-0.0608066283166408,0.0,0.0,0.0,-0.0180152803659439,60.0,31.137226104736328,0.0,-1.4093522793245938e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,0.0001080476868082,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119812011719,0.0,0.0,0.0001137795115937,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,8.403723768424243e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,0.0001137794752139,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090515136719,0.0,0.0,0.0005397166241891,284.7509155273437,294.1499938964844,300.9268798828125,297.24676513671875,300.949951171875,300.93328857421875,285.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014390964061021,2.3845393215538024e-08,0.0014390725409612,-0.061138242483139,0.0,0.0,0.0,-0.0180797763168811,60.0,31.11362266540528,0.0,-1.412016388258053e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.813232421875,0.0,0.0,0.0001081548180081,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130798339844,0.0,0.0,0.0001138923253165,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,8.412056195084006e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.813232421875,0.0,0.0,0.0001138922889367,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,0.0005402517854236,284.75360107421875,294.1499938964844,300.9246826171875,297.2447204589844,300.9496459960937,300.93023681640625,285.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014405229594558,2.3979142227403827e-08,0.0014404989778995,-0.0614865086972713,0.0,0.0,0.0,-0.0181475151330232,60.0,31.09309768676757,0.0,-1.414817347722419e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0001082658127415,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.814208984375,0.0,0.0,0.0001140092062996,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129272460937,0.0,0.0,8.420689118793234e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0001140091699198,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,0.0005408062133938,284.7563781738281,294.1499938964844,300.9228820800781,297.2431030273437,300.9493103027344,300.92755126953125,285.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014420008519664,2.41177140480886e-08,0.0014419767539948,-0.0618473142385482,0.0,0.0,0.0,-0.0182176958769559,60.0,31.07489967346192,0.0,-1.4177220464262066e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155517578125,0.0,0.0,0.000108380911115,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.0,0.0,0.0001141304164775,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,8.429641457041726e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155517578125,0.0,0.0,0.0001141303728218,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.0,0.0,0.0005413811886683,284.7592468261719,294.1499938964844,300.9215087890625,297.2418212890625,300.9489440917969,300.9254150390625,285.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014435335760936,2.4261415987325563e-08,0.0014435093617066,-0.0622214451432228,0.0,0.0,0.0,-0.0182904750108718,60.0,31.05996322631836,0.0,-1.420737447688225e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,0.0001084989125956,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,0.0001142546752816,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.0,0.0,8.438818622380495e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,0.0001142546316259,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,0.0005419706576503,284.7621765136719,294.1499938964844,300.9205017089844,297.24090576171875,300.9485778808594,300.9236145019531,285.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014451049501076,2.44087416945149e-08,0.00144508050289,-0.0626049861311912,0.0,0.0,0.0,-0.0183650869876146,60.0,31.047143936157227,0.0,-1.4238321455195546e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.0001086196352844,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,0.0001143818008131,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,8.44820897327736e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,0.0001143817644333,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,0.0005425737472251,284.7652282714844,294.1499938964844,300.9198913574219,297.24029541015625,300.9482421875,300.9222412109375,285.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014467125292867,2.455947090140853e-08,0.0014466879656538,-0.0629973635077476,0.0,0.0,0.0,-0.0184414256364107,60.0,31.036699295043945,0.0,-1.4270018766637804e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,0.0001087426862795,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.0,0.0,0.0001145113783422,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,8.457779040327296e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,0.0001145113346865,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,0.0005431884201243,284.7683410644531,294.1499938964844,300.9195861816406,297.24005126953125,300.9478759765625,300.9211730957031,285.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014483509585261,2.4713095569950383e-08,0.0014483262784779,-0.0633972436189651,0.0,0.0,0.0,-0.018519228324294,60.0,31.02777671813965,0.0,-1.4302361250884132e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,0.0001088671051547,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,0.000114642396511,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.0,0.0,8.467455336358398e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,0.0001146423528552,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,0.0005438099033199,284.77154541015625,294.1499938964844,300.91961669921875,297.2400817871094,300.947509765625,300.92059326171875,285.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014500077813863,2.486843619919909e-08,0.0014499828685075,-0.0638015642762184,0.0,0.0,0.0,-0.0185979027301073,60.0,31.02155494689941,0.0,-1.4335101639062486e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224182128906,0.0,0.0,0.0001089928773581,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,0.0001147748407674,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,8.477237861370668e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224182128906,0.0,0.0,0.0001147747971117,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,0.0005444381968118,284.7748107910156,294.1499938964844,300.91998291015625,297.2403869628906,300.9471435546875,300.9202575683594,285.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014516826486214,2.5025469696515763e-08,0.0014516576193273,-0.064210258424282,0.0,0.0,0.0,-0.018677432090044,60.0,31.016536712646484,0.0,-1.4368235667916454e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,0.000109119231638,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.0,0.0,0.0001149078962043,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,8.487065497320145e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,0.0001149078598245,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,0.0005450694006867,284.7781982421875,294.1499938964844,300.9206237792969,297.2409973144531,300.9468078613281,300.9203796386719,285.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014533653156831,2.518323327649341e-08,0.0014533400535583,-0.0646208152174949,0.0,0.0,0.0,-0.0187573321163654,60.0,31.01370620727539,0.0,-1.4401564385480017e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255920410156,0.0,0.0,0.0001092457532649,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.825439453125,0.0,0.0,0.0001150411335402,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,8.496906229993328e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255920410156,0.0,0.0,0.0001150410971604,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.0,0.0,0.0005457014194689,284.7816467285156,294.1499938964844,300.9215393066406,297.2418212890625,300.94647216796875,300.9207763671875,285.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014550500782206,2.5341202913864442e-08,0.0014550248160958,-0.065031886100769,0.0,0.0,0.0,-0.0188373364508152,60.0,31.012126922607425,0.0,-1.4434972683829988e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272705078125,0.0,0.0,0.0001093719256459,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271179199219,0.0,0.0,0.0001151739998022,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,8.506719314027578e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272705078125,0.0,0.0,0.0001151739634224,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,0.000546331750229,284.78521728515625,294.1499938964844,300.9226989746094,297.242919921875,300.9461669921875,300.92144775390625,285.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014567303005605,2.5498739120166647e-08,0.0014567048056051,-0.0654417872428894,0.0,0.0,0.0,-0.0189171209931373,60.0,31.011613845825195,0.0,-1.4468329823102977e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.0,0.0,0.0001094973049475,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.828857421875,0.0,0.0,0.000115306029329,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276672363281,0.0,0.0,8.516471280017868e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.0,0.0,0.0001153059929492,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261413574219,0.0,0.0,0.0005469580646604,284.788818359375,294.1499938964844,300.9241027832031,297.24420166015625,300.9458923339844,300.92236328125,285.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014583999291062,2.5655284119352486e-08,0.0014583743177354,-0.0658490806818008,0.0,0.0,0.0,-0.0189964044839143,60.0,31.01188468933105,0.0,-1.4501513589948445e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,0.0001096212945412,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0001154365891125,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,8.526114106643945e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,0.0001154365527327,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279724121094,0.0,0.0,0.0005475773941725,284.79254150390625,294.1499938964844,300.9257202148437,297.2456970214844,300.94561767578125,300.923583984375,285.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014600509312003,2.5810086512478847e-08,0.0014600252034142,-0.0662518143653869,0.0,0.0,0.0,-0.0190748050808906,60.0,31.01322555541992,0.0,-1.453436624387905e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,0.0001097436324926,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324890136719,0.0,0.0,0.000115565417218,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313293457031,0.0,0.0,8.535629604011774e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,0.0001155653808382,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,0.0005481885164044,284.7963256835937,294.1499938964844,300.9275207519531,297.24737548828125,300.94537353515625,300.92498779296875,285.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001461680047214,2.5962833660742035e-08,0.0014616540865972,-0.0666491687297821,0.0,0.0,0.0,-0.0191521644592285,60.0,31.01508331298828,0.0,-1.4566819572792158e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,0.0001098638094845,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.0001156919679488,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.833251953125,0.0,0.0,8.544976299162954e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,0.000115691931569,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.0,0.0,0.0005487888702191,284.8002014160156,294.1499938964844,300.9295349121094,297.24920654296875,300.9451599121094,300.9266662597656,285.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014632804086431,2.611288252296617e-08,0.001463254331611,-0.0670394673943519,0.0,0.0,0.0,-0.0192281585186719,60.0,31.017539978027344,0.0,-1.4598734310311556e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,0.0001099813307519,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,0.0001158157247118,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,8.554117084713653e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,0.000115815688332,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,0.0005493759526871,284.8041076660156,294.1499938964844,300.93170166015625,297.2511901855469,300.9449768066406,300.928466796875,286.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014648453798145,2.6259616703328e-08,0.001464819186367,-0.0674211233854293,0.0,0.0,0.0,-0.0193024724721908,60.0,31.02004814147949,0.0,-1.4629976874402928e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385314941406,0.0,0.0,0.0001100962326745,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,0.0001159367238869,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,8.563054143451154e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,0.0001159366875072,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,0.0005499499384313,284.80816650390625,294.1499938964844,300.9339904785156,297.2533264160156,300.94482421875,300.9305114746094,286.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014663755428045,2.6403078834391642e-08,0.0014663491165265,-0.0677942335605621,0.0,0.0,0.0,-0.0193751286715269,60.0,31.023136138916016,0.0,-1.46605557915791e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,0.0001102076421375,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,0.0001160540414275,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83935546875,0.0,0.0,8.571719081373885e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,0.0001160540050477,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,0.0005505064618773,284.812255859375,294.1499938964844,300.9364013671875,297.25555419921875,300.9447326660156,300.9327087402344,286.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014678590232506,2.6542174680344046e-08,0.0014678324805572,-0.0681559666991233,0.0,0.0,0.0,-0.0194455739110708,60.0,31.026147842407227,0.0,-1.46902351616518e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,0.0001103159229387,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,0.0001161680702352,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,8.580141002312303e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,0.0001161680338555,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.840087890625,0.0,0.0,0.0005510473856702,284.81646728515625,294.1499938964844,300.9389343261719,297.25787353515625,300.94464111328125,300.9350280761719,286.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014693009434267,2.6677369646677107e-08,0.001469274284318,-0.0685075223445892,0.0,0.0,0.0,-0.0195140447467565,60.0,31.029102325439453,0.0,-1.4719110197347618e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,0.0001104203765862,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0001162780608865,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84375,0.0,0.0,8.588264608988538e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,0.0001162780245067,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,0.0005515691591426,284.8207397460937,294.1499938964844,300.9415588378906,297.2602844238281,300.944580078125,300.9374694824219,286.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014706918736919,2.6807777331328e-08,0.0014706650981679,-0.0688466131687164,0.0,0.0,0.0,-0.0195800904184579,60.0,31.03177070617676,0.0,-1.47469890521279e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0001105209303204,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.0,0.0,0.0001163839478977,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,8.596085535828024e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0001163839115179,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,0.0005520714330486,284.8250732421875,294.1499938964844,300.9442443847656,297.2627868652344,300.944580078125,300.94000244140625,286.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014720308827236,2.6933321350952614e-08,0.0014720038743689,-0.0691730380058288,0.0,0.0,0.0,-0.0196436736732721,60.0,31.034074783325195,0.0,-1.477385325188152e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,0.0001106174022424,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,0.0001164855348179,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,8.60358850331977e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,0.0001164854984381,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,0.000552553392481,284.8294982910156,294.1499938964844,300.9469909667969,297.2652893066406,300.9446105957031,300.942626953125,286.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014733154093846,2.7053763673734466e-08,0.00147328840103,-0.0694861710071563,0.0,0.0,0.0,-0.0197046715766191,60.0,31.035797119140625,0.0,-1.4799650216446025e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,0.000110709996079,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,0.0001165830399258,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,8.61079097376205e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,0.000116583010822,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,0.0005530159105546,284.833984375,294.1499938964844,300.9497375488281,297.2678527832031,300.9446716308594,300.9453125,286.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014745484804734,2.7169370753199483e-08,0.0014745212392881,-0.069786712527275,0.0,0.0,0.0,-0.0197632201015949,60.0,31.037107467651367,0.0,-1.4824431104898397e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,0.0001107986026909,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,0.0001166763468063,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,8.617682033218443e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,0.0001166763177025,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.851806640625,0.0,0.0,0.0005534585798159,284.83856201171875,294.1499938964844,300.9525146484375,297.2704162597656,300.9447631835937,300.94805908203125,286.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014757282333448,2.7279989822659445e-08,0.0014757009921595,-0.0700742751359939,0.0,0.0,0.0,-0.0198192447423934,60.0,31.03777885437012,0.0,-1.4848163232272785e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.0,0.0,0.0001108830765588,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,0.0001167653026641,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,8.624252222944051e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85693359375,0.0,0.0,0.0001167652662843,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,0.0005538805271498,284.8432312011719,294.1499938964844,300.9552917480469,297.2729797363281,300.94488525390625,300.9508056640625,286.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014768531545996,2.738545212821464e-08,0.0014768256805837,-0.0703484117984771,0.0,0.0,0.0,-0.0198726560920476,60.0,31.0377254486084,0.0,-1.4870806808175985e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,0.0001109634904423,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,0.0001168499802588,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,8.630506636109203e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,0.000116849951155,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.0,0.0,0.0005542822764255,284.8479309082031,294.1499938964844,300.9580383300781,297.2755126953125,300.9450378417969,300.9535827636719,286.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014779238263145,2.7485841158636504e-08,0.0014778963522985,-0.0706093534827232,0.0,0.0,0.0,-0.0199234988540411,60.0,31.03682327270508,0.0,-1.4892376043462718e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,0.000111040448246,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,0.0001169310198747,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,8.63649183884263e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,0.0001169309907709,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595275878906,0.0,0.0,0.0005546666798181,284.8527526855469,294.1499938964844,300.96075439453125,297.27801513671875,300.9452514648437,300.9563293457031,286.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014789485139772,2.7581915418295463e-08,0.0014789210399612,-0.0708590671420097,0.0,0.0,0.0,-0.0199721567332744,60.0,31.035202026367188,0.0,-1.491303436296221e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,0.0001111139645217,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,0.0001170084360637,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,8.642210013931617e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,0.0001170083996839,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,0.0005550339119508,284.85760498046875,294.1499938964844,300.9634094238281,297.28045654296875,300.94549560546875,300.95904541015625,286.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014799273340031,2.76736873416894e-08,0.0014798997435718,-0.071097582578659,0.0,0.0,0.0,-0.0200186353176832,60.0,31.03278160095215,0.0,-1.493278034558898e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,0.0001111840465455,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,0.0001170822361018,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,8.647660433780402e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,0.000117082206998,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,0.0005553840310312,284.862548828125,294.1499938964844,300.9659729003906,297.2828063964844,300.9457397460937,300.9617004394531,286.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014808605192229,2.776118002145722e-08,0.0014808328123763,-0.0713249593973159,0.0,0.0,0.0,-0.0200629476457834,60.0,31.02947235107422,0.0,-1.4951618254599452e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0001112510944949,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701477050781,0.0,0.0,0.0001171528419945,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691101074219,0.0,0.0,8.652875840198249e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0001171528128907,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,0.0005557190161198,284.8675537109375,294.1499938964844,300.96844482421875,297.2850952148437,300.946044921875,300.9643249511719,286.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001481753308326,2.7844880179372922e-08,0.001481725485064,-0.0715424716472625,0.0,0.0,0.0,-0.0201053377240896,60.0,31.02523422241211,0.0,-1.4969650408147572e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,0.0001113155958591,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,0.0001172207630588,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,8.657891885377467e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,0.000117220726679,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,0.0005560411955229,284.87261962890625,294.1499938964844,300.9707946777344,297.2872619628906,300.94635009765625,300.96685791015625,286.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014826119877398,2.79253917767619e-08,0.0014825840480625,-0.0717516914010047,0.0,0.0,0.0,-0.0201461128890514,60.0,31.0201473236084,0.0,-1.4987006125011249e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
