time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,0.0001113778125727,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,0.0001172862757812,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.0,0.0,8.66273112478666e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,0.0001172862466773,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,0.0005563519662246,284.8777770996094,294.1499938964844,300.9730224609375,297.289306640625,300.9466857910156,300.9692687988281,286.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014834403991699,2.800305409778048e-08,0.0014834123430773,-0.0719535052776336,0.0,0.0,0.0,-0.0201854463666677,60.0,31.014204025268555,0.0,-1.5003756459464057e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.0001114381448132,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,0.000117349816719,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,8.667423389852047e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.0001173497803392,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,0.0005566534237004,284.8829650878906,294.1499938964844,300.9750671386719,297.29119873046875,300.9470520019531,300.9715576171875,286.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014842436648905,2.8078373404127888e-08,0.0014842156087979,-0.072149209678173,0.0,0.0,0.0,-0.0202235914766788,60.0,31.007448196411133,0.0,-1.5020010835087305e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,0.0001114969199988,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817749023437,0.0,0.0,0.0001174116987385,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807678222656,0.0,0.0,8.671994874021038e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,0.0001174116696347,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,0.0005569470231421,284.88824462890625,294.1499938964844,300.9769592285156,297.2929382324219,300.9474182128906,300.97369384765625,286.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014850260922685,2.815173338888144e-08,0.0014849980361759,-0.0723398253321647,0.0,0.0,0.0,-0.0202607456594705,60.0,30.99989128112793,0.0,-1.503585167483834e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88494873046875,0.0,0.0,0.0001115541308536,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,0.0001174719509435,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838195800781,0.0,0.0,8.676444122102112e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88494873046875,0.0,0.0,0.0001174719145637,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.882568359375,0.0,0.0,0.0005572328227572,284.8935852050781,294.1499938964844,300.9786682128906,297.29449462890625,300.94781494140625,300.9756774902344,286.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014857879141345,2.8223150039252687e-08,0.0014857596252113,-0.0725253820419311,0.0,0.0,0.0,-0.0202969145029783,60.0,30.99153709411621,0.0,-1.5051280399802638e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,0.0001116097264457,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.0,0.0,0.0001175304932985,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,8.680768223712221e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,0.0001175304641947,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,0.0005575105315074,284.8990173339844,294.1499938964844,300.98016357421875,297.2958679199219,300.9482421875,300.9774780273437,286.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014865279663354,2.8292543419183858e-08,0.0014864996774122,-0.0727056711912155,0.0,0.0,0.0,-0.020332058891654,60.0,30.982336044311523,0.0,-1.5066279956954534e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912048339844,0.0,0.0,0.0001116636485676,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,0.0001175872748717,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,8.684962085681036e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912353515625,0.0,0.0,0.0001175872457679,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,0.0005577799165621,284.90447998046875,294.1499938964844,300.9814147949219,297.29705810546875,300.9486694335937,300.97906494140625,286.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014872458996251,2.8359849579828733e-08,0.0014872174942865,-0.0728805363178253,0.0,0.0,0.0,-0.02036614716053,60.0,30.97224998474121,0.0,-1.508083471435384e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,0.0001117158317356,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943176269531,0.0,0.0,0.0001176422229036,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,8.689020614838228e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,0.0001176421937998,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,0.0005580406286753,284.9100341796875,294.1499938964844,300.982421875,297.2979736328125,300.9490966796875,300.9804382324219,286.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014879406662657,2.84249868087727e-08,0.0014879122609272,-0.0730497539043426,0.0,0.0,0.0,-0.0203991364687681,60.0,30.96118927001953,0.0,-1.509492761897491e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,0.000111766225018,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,0.0001176952937385,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966064453125,0.0,0.0,8.692940173204988e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,0.0001176952646346,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,0.0005582923768088,284.9156494140625,294.1499938964844,300.9831848144531,297.2986755371094,300.9495544433594,300.9815979003906,286.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014886115677654,2.8487885828099024e-08,0.0014885830460116,-0.0732131525874137,0.0,0.0,0.0,-0.0204309914261102,60.0,30.949108123779297,0.0,-1.5108543038877542e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,0.0001118147556553,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,0.0001177464000647,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,8.696714940015227e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,0.0001177463709609,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987121582031,0.0,0.0,0.0005585348117165,284.9213256835937,294.1499938964844,300.983642578125,297.2991027832031,300.95001220703125,300.98248291015625,286.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014892576728016,2.854846492539309e-08,0.0014892291510477,-0.0733705163002014,0.0,0.0,0.0,-0.0204616729170084,60.0,30.935922622680664,0.0,-1.5121661078865145e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.0001118613727157,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,0.0001177954836748,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,8.700340549694374e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.000117795454571,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.902099609375,0.0,0.0,0.0005587677005678,284.92706298828125,294.1499938964844,300.9837951660156,297.2992553710937,300.950439453125,300.9830627441406,286.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014898782828822,2.8606644164597128e-08,0.0014898496447131,-0.07352165132761,0.0,0.0,0.0,-0.020491138100624,60.0,30.92155838012696,0.0,-1.513426468591206e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.0,0.0,0.0001119060034397,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.000117842479085,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,8.70381118147634e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.0,0.0,0.0001178424499812,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9055480957031,0.0,0.0,0.0005589906359091,284.932861328125,294.1499938964844,300.983642578125,297.2991027832031,300.9508972167969,300.9833984375,286.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014904723502695,2.8662343609653362e-08,0.0014904437121003,-0.073666326701641,0.0,0.0,0.0,-0.0205193478614091,60.0,30.905941009521484,0.0,-1.5146336806992625e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0001119485750677,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,0.0001178873135359,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,8.707123197382316e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.000117887284432,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.0,0.0,0.0005592033267021,284.9387512207031,294.1499938964844,300.983154296875,297.29864501953125,300.9513244628906,300.9833984375,286.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014910391764715,2.871548332450402e-08,0.001491010421887,-0.0738043561577797,0.0,0.0,0.0,-0.0205462612211704,60.0,30.88901138305664,0.0,-1.515785896799571e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,0.0001119890293921,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91473388671875,0.0,0.0,0.0001179299142677,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,8.710269321454689e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,0.0001179298851639,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,0.0005594054237008,284.9446716308594,294.1499938964844,300.9822998046875,297.2978515625,300.95172119140625,300.9830627441406,286.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014915777137503,2.876596916223661e-08,0.0014915489591658,-0.0739354938268661,0.0,0.0,0.0,-0.0205718297511339,60.0,30.87067985534668,0.0,-1.5168809852639242e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,0.0001120273009291,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,0.0001179702157969,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,8.713245915714651e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,0.0001179701866931,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,0.0005595966358669,284.95068359375,294.1499938964844,300.9810791015625,297.2967224121094,300.9521179199219,300.9823913574219,286.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014920870307832,2.8813724739507052e-08,0.0014920582761988,-0.0740595310926437,0.0,0.0,0.0,-0.0205960161983966,60.0,30.85088539123535,0.0,-1.517917240789757e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,0.0001120633023674,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,0.0001180081235361,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,8.716045704204589e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,0.0001180080944322,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,0.0005597764393314,284.95672607421875,294.1499938964844,300.9794311523437,297.29522705078125,300.9525146484375,300.9813537597656,286.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014925661962479,2.8858650580332323e-08,0.0014925374416634,-0.0741762071847915,0.0,0.0,0.0,-0.0206187684088945,60.0,30.82954216003418,0.0,-1.518892247531767e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,0.0001120969682233,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,0.0001180435720016,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,8.718663593754172e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,0.0001180435428977,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.923583984375,0.0,0.0,0.0005599446594715,284.9628295898437,294.1499938964844,300.9774169921875,297.2933654785156,300.9528503417969,300.9799194335937,286.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014930143952369,2.8900661419584146e-08,0.0014929855242371,-0.0742853209376335,0.0,0.0,0.0,-0.0206400454044342,60.0,30.80658531188965,0.0,-1.519804442295936e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,0.0001121282184612,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,0.0001180764811579,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,8.721094491193071e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,0.000118076452054,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,0.000560100772418,284.9690246582031,294.1499938964844,300.9749450683594,297.29107666015625,300.9531555175781,300.9780578613281,286.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014934303471818,2.893965245220897e-08,0.0014934013597667,-0.0743865892291069,0.0,0.0,0.0,-0.0206597931683063,60.0,30.78193092346192,0.0,-1.5206512671284145e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,0.0001121569803217,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,0.0001181067709694,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,8.723331120563671e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,0.0001181067418656,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,0.0005602444871328,284.9752502441406,294.1499938964844,300.9720153808594,297.28839111328125,300.95343017578125,300.9757995605469,286.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00149381312076,2.8975538413078545e-08,0.0014937841333448,-0.0744797885417938,0.0,0.0,0.0,-0.0206779688596725,60.0,30.755510330200195,0.0,-1.5214310167266376e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,0.0001121831664931,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,0.0001181343468488,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,8.725368388695642e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,0.0001181343177449,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,0.0005603753379546,284.9815368652344,294.1499938964844,300.9686279296875,297.2852478027344,300.9536437988281,300.9731140136719,286.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014941616682335,2.9008212720782467e-08,0.0014941326808184,-0.0745646432042121,0.0,0.0,0.0,-0.0206945165991783,60.0,30.727245330810547,0.0,-1.522140991028209e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,0.000112206704216,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,0.0001181591360364,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,8.727199019631371e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,0.0001181591069325,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,0.0005604929174296,284.9879150390625,294.1499938964844,300.9647521972656,297.2816772460937,300.9538269042969,300.9699401855469,286.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014944749418646,2.9037574122980924e-08,0.0014944458380341,-0.0746408924460411,0.0,0.0,0.0,-0.0207093879580497,60.0,30.697059631347656,0.0,-1.5227792005134688e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,0.0001122275061788,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,0.0001181810366688,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,8.728816465009004e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,0.0001181810075649,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.0,0.0,0.0005605968181043,284.99432373046875,294.1499938964844,300.9603576660156,297.27764892578125,300.9539489746094,300.96630859375,286.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014947516610845,2.9063516038263515e-08,0.0014947225572541,-0.0747082605957984,0.0,0.0,0.0,-0.0207225270569324,60.0,30.66487693786621,0.0,-1.5233432293371157e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,0.0001122454923461,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,0.0001181999759864,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,8.730215631658211e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,0.0001181999468826,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,0.0005606866907328,285.0007629394531,294.1499938964844,300.9554443359375,297.2731018066406,300.9539794921875,300.962158203125,286.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014949908945709,2.9085942543360943e-08,0.0014949619071558,-0.0747665017843246,0.0,0.0,0.0,-0.0207338854670524,60.0,30.63062286376953,0.0,-1.523830945870941e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,0.0001122605972341,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0001182158812298,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,8.73138997121714e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,0.000118215852126,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,0.000560762186069,285.0072937011719,294.1499938964844,300.95001220703125,297.2680969238281,300.9539794921875,300.9574890136719,286.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014951918274164,2.9104771925858586e-08,0.0014951627235859,-0.0748153999447822,0.0,0.0,0.0,-0.0207434203475713,60.0,30.5942497253418,0.0,-1.524240502703833e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.0001122734684031,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,0.0001182294363388,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,8.732391142984852e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.000118229407235,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,0.0005608264473266,285.01385498046875,294.1499938964844,300.9436950683594,297.2632751464844,300.9538879394531,300.9522399902344,286.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014953629579395,2.912080887540469e-08,0.001495333854109,-0.0748570412397384,0.0,0.0,0.0,-0.0207515433430671,60.0,30.556072235107425,0.0,-1.5245893791870913e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.0001122850371757,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,0.0001182416162919,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,8.733291178941727e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.000118241594464,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,0.0005608843057416,285.0205078125,294.1499938964844,300.9363098144531,297.2593994140625,300.9537048339844,300.9461975097656,286.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014955168589949,2.9135225787513264e-08,0.0014954876387491,-0.074894480407238,0.0,0.0,0.0,-0.0207588449120521,60.0,30.51806259155273,0.0,-1.524903154859203e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0001122953253798,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,0.0001182524574687,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,8.734091534279287e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0001182524283649,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,0.0005609357031062,285.0271911621094,294.1499938964844,300.9278259277344,297.2564392089844,300.9533996582031,300.939208984375,286.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014956536469981,2.9148042202109536e-08,0.0014956244267523,-0.0749277621507644,0.0,0.0,0.0,-0.0207653362303972,60.0,30.48118019104004,0.0,-1.5251821139372629e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,0.0001123043984989,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,0.0001182620035251,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687805175781,0.0,0.0,8.734796574572101e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,0.0001182619744213,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677124023437,0.0,0.0,0.000560981046874,285.0339050292969,294.1499938964844,300.9183044433594,297.2543334960937,300.9530029296875,300.93121337890625,286.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014957741368561,2.9159332726180764e-08,0.0014957449166104,-0.0749570801854133,0.0,0.0,0.0,-0.0207710564136505,60.0,30.44611930847168,0.0,-1.5254278196152884e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,0.000112312285637,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,0.0001182703053927,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,8.735409937798977e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,0.0001182702835649,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,0.0005610204534605,285.04071044921875,294.1499938964844,300.90777587890625,297.2530822753906,300.95245361328125,300.9222412109375,286.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014958789106458,2.9169148874075294e-08,0.0014958496904,-0.074982576072216,0.0,0.0,0.0,-0.0207760278135538,60.0,30.4130802154541,0.0,-1.5256415508702048e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0001123190450016,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,0.0001182774285553,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,8.735935989534482e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0001182773994514,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,0.0005610542721115,285.04754638671875,294.1499938964844,300.89630126953125,297.2525939941406,300.9517822265625,300.9122314453125,286.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014959686668589,2.917755814735301e-08,0.0014959394466131,-0.0750044137239456,0.0,0.0,0.0,-0.0207802858203649,60.0,30.382080078125,0.0,-1.525824728787484e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,0.0001123247275245,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0001182834093924,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,8.736377640161663e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,0.0001182833875645,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,0.0005610826192423,285.0544128417969,294.1499938964844,300.8839111328125,297.2528381347656,300.95098876953125,300.9012756347656,286.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014960441039875,2.9184617389432788e-08,0.0014960148837417,-0.075022742152214,0.0,0.0,0.0,-0.0207838620990514,60.0,30.353103637695312,0.0,-1.5259784902355022e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,0.0001123293768614,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,0.0001182883061119,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,8.736739255255088e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,0.0001182882770081,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,0.0005611059023067,285.0613708496094,294.1499938964844,300.87060546875,297.2538146972656,300.9499816894531,300.889404296875,286.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014961056876927,2.9190390549160842e-08,0.0014960764674469,-0.075037732720375,0.0,0.0,0.0,-0.0207867864519357,60.0,30.32606506347656,0.0,-1.526104256299732e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,0.0001123330366681,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,0.0001182921623694,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,8.737023745197803e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,0.0001182921332656,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0005611241795122,285.068359375,294.1499938964844,300.8564453125,297.2554626464844,300.9488525390625,300.8765869140625,286.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014961542328819,2.919492736452868e-08,0.0014961250126361,-0.0750495120882988,0.0,0.0,0.0,-0.0207890849560499,60.0,30.30099105834961,0.0,-1.52620316384855e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,0.0001123357578762,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,0.0001182950290967,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,8.737235475564376e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,0.0001182949999929,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,0.0005611378001049,285.07537841796875,294.1499938964844,300.8414611816406,297.2577514648437,300.947509765625,300.8629150390625,286.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014961902052164,2.9198295337096173e-08,0.0014961609849706,-0.0750582590699195,0.0,0.0,0.0,-0.0207907911390066,60.0,30.27770233154297,0.0,-1.52627649185888e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.0001123375841416,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.0001182969499495,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,8.737377356737852e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.0001182969208457,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.0005611469387076,285.0824584960937,294.1499938964844,300.8257141113281,297.2606506347656,300.9460144042969,300.848388671875,286.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014962141867727,2.9200538875784332e-08,0.0014961850829422,-0.0750640854239463,0.0,0.0,0.0,-0.0207919273525476,60.0,30.25621795654297,0.0,-1.5263255193076477e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,0.0001123385663959,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,0.0001182979758596,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,8.737453754292801e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,0.0001182979540317,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0034484863281,0.0,0.0,0.0005611518863588,285.089599609375,294.1499938964844,300.8092041015625,297.2640991210937,300.9443054199219,300.8330993652344,286.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014962269924581,2.9201729034866734e-08,0.0014961977722123,-0.0750671774148941,0.0,0.0,0.0,-0.0207925308495759,60.0,30.2363510131836,0.0,-1.5263516672803237e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,0.0001123387337429,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0001182981577585,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,8.737466851016507e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,0.0001182981359306,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,0.0005611527594737,285.0967712402344,294.1499938964844,300.7919921875,297.26806640625,300.9423828125,300.8169860839844,286.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014962289715185,2.9201910223264352e-08,0.0014961998676881,-0.0750676468014717,0.0,0.0,0.0,-0.0207926239818334,60.0,30.218116760253903,0.0,-1.5263557884281909e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0001123381516663,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,0.0001182975465781,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,8.737421012483537e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0001182975174742,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0005611498490907,285.10400390625,294.1499938964844,300.77410888671875,297.27252197265625,300.9402770996094,300.8002014160156,286.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014962209388613,2.9201148166180253e-08,0.0014961918350309,-0.0750656649470329,0.0,0.0,0.0,-0.0207922384142875,60.0,30.20132064819336,0.0,-1.5263393038367212e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,0.0001123368492699,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,0.0001182961714221,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,8.7373198766727e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,0.0001182961423182,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0005611433298327,285.1112670898437,294.1499938964844,300.75555419921875,297.27740478515625,300.9379272460937,300.7826843261719,286.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014962033601477,2.9199487272535407e-08,0.0014961741399019,-0.0750613510608673,0.0,0.0,0.0,-0.0207913964986801,60.0,30.18597221374512,0.0,-1.526303350374292e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,0.0001123348774854,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,0.0001182940904982,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,8.737166353967041e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,0.0001182940686703,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,0.000561133492738,285.1185913085937,294.1499938964844,300.7364501953125,297.28271484375,300.93536376953125,300.7645263671875,286.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014961768174543,2.9196991491176053e-08,0.0014961475972086,-0.0750548765063285,0.0,0.0,0.0,-0.0207901336252689,60.0,30.171913146972656,0.0,-1.5262492070178268e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
