time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,0.0001123322799685,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,0.0001182913547381,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,8.736964082345366e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,0.0001182913329103,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,0.0005611205706372,285.1259460449219,294.1499938964844,300.7167358398437,297.28839111328125,300.9326171875,300.7457580566406,286.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014961420092731,2.9193714112807363e-08,0.0014961127890273,-0.0750463604927063,0.0,0.0,0.0,-0.0207884740084409,60.0,30.159053802490234,0.0,-1.5261781527442508e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,0.000112329100375,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.0001182880077976,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,8.736716699786484e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,0.0001182879859698,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0005611046799458,285.13336181640625,294.1499938964844,300.696533203125,297.2943725585937,300.9295959472656,300.7264099121094,286.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014960994012653,2.9189710204491348e-08,0.0014960701810196,-0.0750359669327735,0.0,0.0,0.0,-0.0207864474505186,60.0,30.14726829528809,0.0,-1.5260911823133938e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0001123253750847,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,0.0001182840860565,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,8.73642711667344e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0001182840642286,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,0.000561086111702,285.14080810546875,294.1499938964844,300.6758117675781,297.3006896972656,300.9263610839844,300.7064819335937,286.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014960495755076,2.9185031280576368e-08,0.0014960203552618,-0.07502381503582,0.0,0.0,0.0,-0.0207840763032436,60.0,30.13654518127441,0.0,-1.52598957470218e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0001123211623053,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,0.0001182796549983,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,8.736099698580801e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0001182796258945,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,0.0005610650987364,285.1483154296875,294.1499938964844,300.6546325683594,297.3072204589844,300.9228820800781,300.6860656738281,286.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014959932304918,2.9179737737194955e-08,0.001495964010246,-0.0750100687146186,0.0,0.0,0.0,-0.020781397819519,60.0,30.12669563293457,0.0,-1.525874608887534e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0001123164984164,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0001182747364509,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,8.735736628295854e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0001182747146231,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.000561041815672,285.15582275390625,294.1499938964844,300.6330261230469,297.3139953613281,300.919189453125,300.6651916503906,286.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001495930715464,2.917387575962493e-08,0.0014959016116335,-0.0749948471784591,0.0,0.0,0.0,-0.0207784287631511,60.0,30.117706298828125,0.0,-1.525747279629286e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,0.000112311427074,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.000118269395898,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,8.735342271393165e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,0.0001182693740702,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,0.0005610164953395,285.1634216308594,294.1499938964844,300.6110534667969,297.3209533691406,300.9152526855469,300.64385986328125,286.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014958629617467,2.9167512849426213e-08,0.0014958338579162,-0.0749783217906951,0.0,0.0,0.0,-0.020775206387043,60.0,30.10939216613769,0.0,-1.525609008012907e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,0.0001123059919336,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,0.0001182636697194,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,8.73491881066002e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,0.0001182636478915,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.0005609893705695,285.1710205078125,294.1499938964844,300.5887451171875,297.3280639648437,300.9110412597656,300.62213134765625,286.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014957903185859,2.9160691639162906e-08,0.0014957610983401,-0.0749606117606163,0.0,0.0,0.0,-0.0207717530429363,60.0,30.101741790771484,0.0,-1.5254606466896808e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0001123002366512,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0001182576161227,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,8.734471339266747e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0001182575942948,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.000560960615985,285.1786804199219,294.1499938964844,300.56610107421875,297.3352966308594,300.9066162109375,300.6000366210937,286.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014957134844735,2.9153476077681265e-08,0.0014956842642277,-0.074941873550415,0.0,0.0,0.0,-0.0207680985331535,60.0,30.09457397460937,0.0,-1.5253039009621716e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0001122942048823,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,0.0001182512642117,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,8.734002767596394e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0001182512423838,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,0.0005609305226244,285.1864013671875,294.1499938964844,300.5431823730469,297.34259033203125,300.9019470214844,300.5776062011719,286.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014956329250708,2.9145912350259096e-08,0.001495603704825,-0.0749222338199615,0.0,0.0,0.0,-0.0207642689347267,60.0,30.087871551513672,0.0,-1.525139623481664e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0001122879475587,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0001182446721941,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,8.733515278436244e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0001182446503662,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0005608992651104,285.1941223144531,294.1499938964844,300.5200500488281,297.3499450683594,300.8970031738281,300.55487060546875,286.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014955492224544,2.9138064405742625e-08,0.0014955201186239,-0.0749018564820289,0.0,0.0,0.0,-0.0207602940499782,60.0,30.08148765563965,0.0,-1.5249690932250817e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001122815010603,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0001182378837256,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,8.733013964956626e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001182378618977,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.000560867076274,285.201904296875,294.1499938964844,300.4966735839844,297.3572998046875,300.891845703125,300.5318908691406,286.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014954631915315,2.91299837584802e-08,0.0014954340877011,-0.0748808681964874,0.0,0.0,0.0,-0.0207562018185853,60.0,30.07533264160156,0.0,-1.5247934470608018e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,0.0001122749163187,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.000118230949738,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,8.732501737540588e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,0.0001182309279101,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,0.0005608341889455,285.209716796875,294.1499938964844,300.4731750488281,297.3646240234375,300.8864440917969,300.5086975097656,286.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014953751815482,2.9121730804604343e-08,0.0014953460777178,-0.07485943287611,0.0,0.0,0.0,-0.0207520220428705,60.0,30.06928825378418,0.0,-1.5246141060742957e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001122682297136,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.000118223906611,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,8.731981506571174e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001182238847832,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0005608008359558,285.2175598144531,294.1499938964844,300.44952392578125,297.37188720703125,300.8807983398437,300.4853210449219,286.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014952858909964,2.9113349953036053e-08,0.0014952567871659,-0.0748376697301864,0.0,0.0,0.0,-0.0207477789372205,60.0,30.063325881958008,0.0,-1.524432065025394e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0001122614921769,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.0001182168125524,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,8.731457637622952e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0001182167907245,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0005607671919278,285.2254638671875,294.1499938964844,300.42578125,297.37908935546875,300.8749084472656,300.4617919921875,286.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001495196018368,2.9104908705335223e-08,0.0014951669145375,-0.0748157501220703,0.0,0.0,0.0,-0.020743504166603,60.0,30.05728530883789,0.0,-1.524248744999568e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,0.0001122547473642,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0001182097112177,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,8.73093304107897e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,0.0001182096893899,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0005607335478998,285.2333984375,294.1499938964844,300.4019775390625,297.3861694335937,300.8688049316406,300.4381408691406,286.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014951059129089,2.9096455023136524e-08,0.0014950768090784,-0.0747938007116317,0.0,0.0,0.0,-0.0207392238080501,60.0,30.051137924194336,0.0,-1.5240649986481008e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001122480462072,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001182026535389,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,8.730412082513794e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.000118202631711,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0005607000784948,285.2413635253906,294.1499938964844,300.378173828125,297.3930969238281,300.8624267578125,300.4144287109375,286.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014950163895264,2.9088052855286164e-08,0.0014949872856959,-0.0747719779610633,0.0,0.0,0.0,-0.0207349676638841,60.0,30.04472923278809,0.0,-1.523882531273557e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0001122414250858,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0001181956758955,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,8.729896217118949e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0001181956540676,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0005606669583357,285.2493591308594,294.1499938964844,300.3543701171875,297.3998413085937,300.8558654785156,300.3906555175781,286.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014949279138818,2.9079751939775643e-08,0.0014948988100513,-0.0747504234313964,0.0,0.0,0.0,-0.0207307636737823,60.0,30.03803062438965,0.0,-1.5237021955272217e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0001122349276556,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001181888364953,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,8.729391265660524e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0001181888146675,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0005606345948763,285.2574157714844,294.1499938964844,300.3305969238281,297.4063720703125,300.8490295410156,300.3669128417969,286.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001494841184467,2.9071616225451183e-08,0.0014948120806366,-0.0747292935848236,0.0,0.0,0.0,-0.0207266435027122,60.0,30.03089904785156,0.0,-1.523525412494564e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0001122286121244,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0001181821789941,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,8.728900138521567e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0001181821644422,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0005606030463241,285.2654724121094,294.1499938964844,300.30694580078125,297.4126892089844,300.8420104980469,300.3431701660156,286.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014947567833587,2.906369367394745e-08,0.0014947276795282,-0.0747087225317955,0.0,0.0,0.0,-0.0207226332277059,60.0,30.023298263549805,0.0,-1.523353319043963e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0001122225148719,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0001181757615995,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,8.728425746085122e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0001181757397716,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0005605726037174,285.2735900878906,294.1499938964844,300.28338623046875,297.418701171875,300.8347473144531,300.31951904296875,286.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014946752926334,2.9056048234110683e-08,0.0014946463052183,-0.0746888667345047,0.0,0.0,0.0,-0.0207187607884407,60.0,30.01511001586914,0.0,-1.5231873362608894e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0001122166795539,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0001181696206913,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,8.727971726329997e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0001181695988634,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0005605434416793,285.28173828125,294.1499938964844,300.260009765625,297.4244384765625,300.8272705078125,300.29595947265625,286.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014945974107831,2.9048736749359705e-08,0.001494568423368,-0.0746698826551437,0.0,0.0,0.0,-0.020715057849884,60.0,30.006256103515625,0.0,-1.5230286010137206e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,0.000112211164378,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0001181638072011,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,8.72754244483076e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,0.0001181637853733,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0005605159094557,285.2899169921875,294.1499938964844,300.2368469238281,297.4298400878906,300.819580078125,300.27252197265625,286.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014945237198844,2.9041819615827084e-08,0.0014944946160539,-0.0746519118547439,0.0,0.0,0.0,-0.0207115560770034,60.0,29.996641159057617,0.0,-1.522878392279381e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001122059984481,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0001181583720608,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,8.727141539566219e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001181583502329,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0005604901234619,285.2981262207031,294.1499938964844,300.2138977050781,297.4349060058594,300.8116760253906,300.2492980957031,286.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014944546855986,2.9035344795147463e-08,0.0014944256981834,-0.0746351033449173,0.0,0.0,0.0,-0.0207082759588956,60.0,29.986215591430664,0.0,-1.5227378469262478e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,0.0001122012472478,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.000118153366202,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,8.726771193323657e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,0.0001181533443741,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0005604664329439,285.3063659667969,294.1499938964844,300.1911926269531,297.4395751953125,300.8036193847656,300.22625732421875,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014943912392482,2.90293815652376e-08,0.0014943621354177,-0.0746196135878562,0.0,0.0,0.0,-0.0207052566111087,60.0,29.974868774414062,0.0,-1.522608243931245e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001121969471569,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0001181488332804,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,8.726436499273404e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001181488187285,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.000560444954317,285.3146667480469,294.1499938964844,300.1688232421875,297.44384765625,300.7953186035156,300.2034912109375,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014943336136639,2.9023979664088984e-08,0.0014943046262487,-0.0746055841445922,0.0,0.0,0.0,-0.0207025203853845,60.0,29.96254539489746,0.0,-1.5224910043798445e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.000112193141831,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,0.0001181448315037,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,8.726141095394269e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0001181448096758,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,0.0005604259786196,285.3229675292969,294.1499938964844,300.14678955078125,297.4476928710937,300.786865234375,300.1809997558594,286.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014942827401682,2.9019203040547843e-08,0.0014942537527531,-0.0745931789278984,0.0,0.0,0.0,-0.0207001026719808,60.0,29.949148178100582,0.0,-1.522387407248971e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.000112189882202,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0001181413972517,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,8.725887164473534e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0001181413754238,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,0.0005604096804745,285.331298828125,294.1499938964844,300.1251525878906,297.4510803222656,300.7782287597656,300.1588134765625,286.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014942390844225,2.90151032089625e-08,0.0014942100970074,-0.0745825320482254,0.0,0.0,0.0,-0.0206980258226394,60.0,29.934614181518555,0.0,-1.5222984472984538e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,0.0001121872119256,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,0.0001181385887321,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,8.72567979968153e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,0.0001181385669042,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0005603963509202,285.3396911621094,294.1499938964844,300.1038818359375,297.4539794921875,300.7694396972656,300.13702392578125,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014942033449187,2.9011745894536044e-08,0.0014941743575036,-0.074573814868927,0.0,0.0,0.0,-0.0206963270902633,60.0,29.91885566711425,0.0,-1.5222255456137648e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,0.0001121851819334,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,0.0001181364496005,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,8.725521911401302e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,0.0001181364277726,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0005603862227872,285.3480834960937,294.1499938964844,300.0830993652344,297.45635986328125,300.7604675292969,300.1156005859375,286.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014941761037334,2.9009182611616786e-08,0.001494146999903,-0.0745671615004539,0.0,0.0,0.0,-0.0206950288265943,60.0,29.901805877685547,0.0,-1.522169981171828e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0001121838358812,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0001181350307888,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,8.725417137611657e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0001181350089609,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.0005603795289061,285.3565368652344,294.1499938964844,300.06280517578125,297.4582214355469,300.7513427734375,300.0946044921875,286.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014941579429432,2.9007475532694122e-08,0.0014941289555281,-0.0745627209544181,0.0,0.0,0.0,-0.0206941645592451,60.0,29.88338661193848,0.0,-1.5221330329495689e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0001121832174248,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0001181343832286,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,8.725369116291404e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0001181343614007,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.0005603765021078,285.364990234375,294.1499938964844,300.04302978515625,297.45953369140625,300.7420654296875,300.0740966796875,286.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014941494446247,2.9006679724830065e-08,0.0014941204572096,-0.0745606571435928,0.0,0.0,0.0,-0.0206937622278928,60.0,29.863523483276367,0.0,-1.5221158378153637e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,0.0001121833774959,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0001181345505756,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,8.725381485419348e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0001181345287477,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0005603772588074,285.3735046386719,294.1499938964844,300.0238037109375,297.4602355957031,300.732666015625,300.0540771484375,286.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014941514236852,2.9006853807800332e-08,0.0014941223198547,-0.0745611116290092,0.0,0.0,0.0,-0.0206938497722148,60.0,29.84214973449707,0.0,-1.5221198168546834e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,0.0001121843597502,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.0001181355837616,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,8.725457882974297e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,0.0001181355619337,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.0005603822064585,285.38201904296875,294.1499938964844,300.00518798828125,297.4603271484375,300.72314453125,300.0346069335937,286.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014941642293706,2.9008054625023764e-08,0.0014941352419555,-0.0745642259716987,0.0,0.0,0.0,-0.0206944588571786,60.0,29.819181442260746,0.0,-1.5221459648273594e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,0.0001121862078434,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,0.0001181375264422,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,8.725601219339296e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,0.0001181375118903,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0005603914614766,285.3905944824219,294.1499938964844,299.9871826171875,297.4598083496094,300.7135009765625,300.01568603515625,287.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014941886765882,2.9010339019919232e-08,0.0014941595727577,-0.0745701566338539,0.0,0.0,0.0,-0.0206956155598163,60.0,29.79456329345703,0.0,-1.5221957028188626e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0001121889727073,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,0.0001181404368253,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,8.725815860088915e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0001181404149974,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.0005604052566923,285.399169921875,294.1499938964844,299.9698486328125,297.4586181640625,300.7037353515625,299.9974060058594,287.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014942251145839,2.9013760283191924e-08,0.0014941961271688,-0.074579045176506,0.0,0.0,0.0,-0.0206973478198051,60.0,29.76820182800293,0.0,-1.5222701676975708e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0001121926907217,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.0001181443512905,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,8.726104715606198e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001181443294626,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,0.0005604238249361,285.4078063964844,294.1499938964844,299.9532470703125,297.45672607421875,300.69390869140625,299.979736328125,287.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014942744746804,2.901837881097436e-08,0.0014942454872652,-0.074591040611267,0.0,0.0,0.0,-0.0206996873021125,60.0,29.740049362182617,0.0,-1.5223704963318596e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0001121974055422,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,0.0001181493134936,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,8.726471423869953e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0001181492989417,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,0.0005604473990388,285.4164428710937,294.1499938964844,299.9373474121094,297.45416259765625,300.6839599609375,299.9627990722656,287.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014943371061235,2.902424434125805e-08,0.0014943080022931,-0.0746062695980072,0.0,0.0,0.0,-0.0207026582211256,60.0,29.71000862121582,0.0,-1.522498109807202e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.0001122031608247,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0001181553816422,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,8.726919622858986e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.0001181553598144,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,0.0005604762118309,285.4251403808594,294.1499938964844,299.9222412109375,297.4508361816406,300.6739501953125,299.9465637207031,287.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00149441359099,2.9031413717461884e-08,0.0014943844871595,-0.0746248960494995,0.0,0.0,0.0,-0.0207062903791666,60.0,29.678037643432617,0.0,-1.522654002883428e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0001122100075008,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,0.0001181625921162,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,8.727452222956344e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0001181625702884,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0005605103797279,285.433837890625,294.1499938964844,299.907958984375,297.44677734375,300.66387939453125,299.9310913085937,287.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014945045113563,2.9039940230291e-08,0.0014944755239412,-0.0746470317244529,0.0,0.0,0.0,-0.0207106079906225,60.0,29.644027709960938,0.0,-1.5228394545374613e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
