time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001122179892263,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0001181709885713,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,8.728072134545073e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001181709667434,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0005605502519756,285.44256591796875,294.1499938964844,299.89453125,297.4419250488281,300.6537780761719,299.9163818359375,287.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014946105657145,2.90498771704506e-08,0.001494581461884,-0.0746728405356407,0.0,0.0,0.0,-0.0207156408578157,60.0,29.60793113708496,0.0,-1.5230554595291326e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,0.0001122271278291,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,0.0001181806146632,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,8.72878372319974e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,0.0001181806001113,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,0.0005605959449894,285.4513244628906,294.1499938964844,299.8819885253906,297.4362487792969,300.64361572265625,299.9025573730469,287.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014947321033105,2.906127605228903e-08,0.00149470299948,-0.0747024416923523,0.0,0.0,0.0,-0.0207214131951332,60.0,29.56967163085937,0.0,-1.5233032968353657e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0001122374887927,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,0.0001181915213237,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,8.72958917170763e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0001181915067718,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.0005606476916,285.4601135253906,294.1499938964844,299.870361328125,297.42974853515625,300.6334228515625,299.8895263671875,287.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014948698226362,2.9074186613797792e-08,0.0014948407188057,-0.0747359693050384,0.0,0.0,0.0,-0.0207279529422521,60.0,29.52919578552246,0.0,-1.523584103324538e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,0.0001122490939451,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0001182037449325,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,8.730491390451789e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0001182037231046,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0005607056664302,285.46893310546875,294.1499938964844,299.85968017578125,297.4223937988281,300.62322998046875,299.8774719238281,287.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014950241893529,2.908865681661156e-08,0.0014949950855225,-0.0747735425829887,0.0,0.0,0.0,-0.0207352805882692,60.0,29.486373901367188,0.0,-1.5238987316479324e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,0.0001122618705267,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0001182171981781,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,8.731485286261886e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,0.0001182171763502,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0005607695202343,285.477783203125,294.1499938964844,299.8500061035156,297.4141540527344,300.613037109375,299.8663024902344,287.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014951941557228,2.9104588961104128e-08,0.0014951650518923,-0.074814923107624,0.0,0.0,0.0,-0.0207433495670557,60.0,29.44120216369629,0.0,-1.524245192285889e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.000112272806291,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,0.000118228716019,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,8.732335845706984e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001182287014671,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.0005608241772279,285.48663330078125,294.1499938964844,299.8412780761719,297.40557861328125,300.60284423828125,299.8561096191406,287.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014953396748751,2.911823138163072e-08,0.0014953105710446,-0.0748503506183624,0.0,0.0,0.0,-0.0207502599805593,60.0,29.39371109008789,0.0,-1.5245419149323425e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0001122781759477,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,0.0001182343694381,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,8.732753485674039e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0001182343548862,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,0.0005608510109595,285.4955444335937,294.1499938964844,299.8334655761719,297.3971862792969,300.5926818847656,299.84686279296875,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014954110374674,2.9124914036060545e-08,0.0014953819336369,-0.0748677030205726,0.0,0.0,0.0,-0.0207536444067955,60.0,29.344621658325195,0.0,-1.524687291976079e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,0.0001122782414313,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0001182344349217,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,8.732758578844368e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,0.0001182344130938,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,0.0005608513019979,285.50445556640625,294.1499938964844,299.82647705078125,297.3890075683594,300.5825500488281,299.8385314941406,287.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001495411619544,2.9124967326765727e-08,0.0014953825157135,-0.0748678371310234,0.0,0.0,0.0,-0.0207536704838275,60.0,29.29436111450196,0.0,-1.5246885709530036e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,0.0001122731264331,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,0.0001182290507131,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,8.732360583962873e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,0.0001182290361612,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.0005608258070424,285.5133972167969,294.1499938964844,299.8203430175781,297.3810119628906,300.5724792480469,299.8310852050781,287.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014953434001654,2.911855823128917e-08,0.0014953142963349,-0.0748511999845504,0.0,0.0,0.0,-0.0207504276186227,60.0,29.24318122863769,0.0,-1.5245493045767946e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0001122629764722,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,0.0001182183623313,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,8.731571142561734e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0001182183477794,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0005607751081697,285.5223693847656,294.1499938964844,299.81500244140625,297.3731689453125,300.5624694824219,299.824462890625,287.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014952080091461,2.91058590562443e-08,0.0014951789053156,-0.0748182162642479,0.0,0.0,0.0,-0.0207439959049224,60.0,29.19118881225586,0.0,-1.524273187669678e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,0.00011224791524,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0001182025007437,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,8.73039971338585e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,0.0001182024861918,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0005606999038718,285.5313720703125,294.1499938964844,299.8103942871094,297.36553955078125,300.5525207519531,299.81866455078125,287.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014950073091313,2.9087029673746656e-08,0.0014949782053008,-0.0747693255543708,0.0,0.0,0.0,-0.0207344591617584,60.0,29.138446807861328,0.0,-1.5238639150538805e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0001122280809795,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,0.0001181816187454,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,8.728857210371643e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0001181815969175,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.0005606008344329,285.5403747558594,294.1499938964844,299.8065490722656,297.3580322265625,300.5426330566406,299.8136291503906,287.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014947430463507,2.9062235284982307e-08,0.0014947139425203,-0.0747049301862716,0.0,0.0,0.0,-0.0207219030708074,60.0,29.08499336242676,0.0,-1.5233250394430797e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,0.0001122036046581,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,0.0001181558400276,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,8.726953092264012e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,0.0001181558181997,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0005604785401374,285.5494384765625,294.1499938964844,299.80340576171875,297.3507080078125,300.5328369140625,299.8093566894531,287.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014944167342036,2.903163753842364e-08,0.0014943877467885,-0.0746254697442054,0.0,0.0,0.0,-0.0207064058631658,60.0,29.03085708618164,0.0,-1.5226601135509554e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,0.000112174602691,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0001181253028335,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,8.724697545403615e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,0.0001181252810056,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.000560333719477,285.5584716796875,294.1499938964844,299.8009033203125,297.3435363769531,300.5231628417969,299.8058166503906,287.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014940303517505,2.8995398082543043e-08,0.0014940013643354,-0.0745313540101051,0.0,0.0,0.0,-0.0206880532205104,60.0,28.976057052612305,0.0,-1.5218728321997332e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.0001121412205975,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,0.0001180901454063,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,8.722101483726874e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.0001180901308543,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,0.0005601670127362,285.56756591796875,294.1499938964844,299.799072265625,297.33648681640625,300.5135498046875,299.8029479980469,287.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014935856452211,2.89536838948834e-08,0.001493556657806,-0.0744230225682258,0.0,0.0,0.0,-0.020666928961873,60.0,28.92061424255371,0.0,-1.520966748103092e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0001121035966207,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0001180505205411,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,8.719174365978688e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0001180505059892,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,0.0005599790601991,285.57666015625,294.1499938964844,299.7978515625,297.3295593261719,300.50408935546875,299.8007507324219,287.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00149308424443,2.8906665505701312e-08,0.0014930553734302,-0.0743009075522422,0.0,0.0,0.0,-0.0206431169062852,60.0,28.864545822143555,0.0,-1.5199458403003518e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0001120618544518,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,0.0001180065737571,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,8.715928561287001e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0001180065519292,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,0.0005597705603577,285.5857849121094,294.1499938964844,299.7972106933594,297.3227844238281,300.4947204589844,299.7991638183594,287.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001492528244853,2.88545152216102e-08,0.0014924993738532,-0.0741654634475708,0.0,0.0,0.0,-0.0206167064607143,60.0,28.80786323547364,0.0,-1.518813945722286e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.0001120161541621,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,0.0001179584432975,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,8.712373528396711e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.0001179584287456,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,0.0005595423281192,285.59490966796875,294.1499938964844,299.7970886230469,297.31610107421875,300.4854736328125,299.7981872558594,287.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014919193927198,2.8797417783721364e-08,0.0014918906381353,-0.0740171670913696,0.0,0.0,0.0,-0.0205877888947725,60.0,28.750587463378903,0.0,-1.517575043408215e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,0.0001119666412705,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,0.0001179063037852,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,8.708522364031523e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,0.0001179062892333,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,0.000559295003768,285.60406494140625,294.1499938964844,299.7975158691406,297.3095397949219,300.47637939453125,299.7977600097656,287.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014912597835063,2.8735554380432404e-08,0.0014912310289219,-0.0738564878702163,0.0,0.0,0.0,-0.0205564592033624,60.0,28.69272994995117,0.0,-1.5162332545060053e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,0.0001119134685723,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,0.0001178503080154,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,8.704386709723622e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,0.0001178502934635,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,0.0005590293440036,285.6132507324219,294.1499938964844,299.7984313964844,297.30303955078125,300.4674072265625,299.7978820800781,287.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001490551396273,2.8669118634638835e-08,0.0014905227581039,-0.0736839175224304,0.0,0.0,0.0,-0.0205228123813867,60.0,28.63431739807129,0.0,-1.514793126489167e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0001118567815865,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0001177906087832,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,8.699977479409426e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0001177905942313,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,0.0005587462219409,285.6224365234375,294.1499938964844,299.7998046875,297.2966613769531,300.45855712890625,299.7984924316406,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014897962100803,2.8598298840165626e-08,0.0014897675719112,-0.0734999626874923,0.0,0.0,0.0,-0.0204869471490383,60.0,28.575353622436523,0.0,-1.513258496288472e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,0.0001117967331083,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0001177273807115,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,8.695307042216882e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,0.0001177273661596,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.0005584462778642,285.6316223144531,294.1499938964844,299.8016052246094,297.2903747558594,300.4498596191406,299.7995910644531,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014889963204041,2.8523283290837763e-08,0.0014889677986502,-0.0733050927519798,0.0,0.0,0.0,-0.0204489547759294,60.0,28.515853881835938,0.0,-1.5116339113774302e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0001117334977607,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39599609375,0.0,0.0,0.0001176607838715,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,8.690388494869694e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0001176607693196,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,0.0005581303848885,285.6408386230469,294.1499938964844,299.8038024902344,297.2841186523437,300.4413146972656,299.8011169433594,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014881539391353,2.8444281596762263e-08,0.0014881254173815,-0.0730998665094375,0.0,0.0,0.0,-0.0204089451581239,60.0,28.45582771301269,0.0,-1.50992391922955e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,0.000111667177407,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0001175909492303,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,8.685230568517e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,0.0001175909346784,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0005577991250902,285.65008544921875,294.1499938964844,299.8063659667969,297.2779541015625,300.43292236328125,299.80303955078125,287.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001487270463258,2.83614305374158e-08,0.0014872420579195,-0.0728846341371536,0.0,0.0,0.0,-0.0203669872134923,60.0,28.395309448242188,0.0,-1.508131646232869e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.0001115979903261,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0001175180950667,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,8.67984927026555e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.0001175180732388,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.0005574535462073,285.6593322753906,294.1499938964844,299.80926513671875,297.2718505859375,300.4246826171875,299.80535888671875,287.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014863488031551,2.827500011903794e-08,0.0014863205142319,-0.0726600810885429,0.0,0.0,0.0,-0.0203232150524854,60.0,28.33429336547852,0.0,-1.506263060946367e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,0.0001115260674851,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,0.0001174423596239,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,8.674255514051765e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,0.000117442345072,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,0.0005570942885242,285.6686096191406,294.1499938964844,299.8124694824219,297.2657775878906,300.4165954589844,299.8080444335937,287.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014853907050564,2.81851573191716e-08,0.0014853625325486,-0.0724266543984413,0.0,0.0,0.0,-0.02027771435678,60.0,28.2728214263916,0.0,-1.5043218581922704e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,0.0001114516053348,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,0.0001173639466287,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,8.668463851790875e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0001173639320768,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,0.0005567223997786,285.6778564453125,294.1499938964844,299.8159484863281,297.259765625,300.4086608886719,299.8110046386719,287.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014843988465145,2.809214194599008e-08,0.0014843707904219,-0.0721849799156189,0.0,0.0,0.0,-0.0202306061983108,60.0,28.21087646484375,0.0,-1.502313438095371e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0001113747712224,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,0.0001172830307041,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307861328125,0.0,0.0,8.662488107802346e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0001172830161522,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,0.0005563385784626,285.6871643066406,294.1499938964844,299.8196716308594,297.2537841796875,300.4009094238281,299.8143005371094,287.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001483375323005,2.7996156504173093e-08,0.0014833473833277,-0.0719355717301368,0.0,0.0,0.0,-0.0201819948852062,60.0,28.148513793945312,0.0,-1.500242348129177e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,0.0001112957615987,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,0.0001171998301288,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,8.656342106405646e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,0.0001171998155768,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,0.0005559438723139,285.69647216796875,294.1499938964844,299.8236083984375,297.247802734375,300.3932800292969,299.8178100585937,287.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014823228120803,2.7897456789105494e-08,0.0014822949888184,-0.0716790929436683,0.0,0.0,0.0,-0.0201320089399814,60.0,28.08571052551269,0.0,-1.4981142726355756e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0001112147074309,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,0.00011711447587,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,8.650038216728717e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0001171144613181,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,0.0005555390380322,285.7057800292969,294.1499938964844,299.8277282714844,297.2418518066406,300.3858337402344,299.8215637207031,287.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014812431763857,2.7796206225616515e-08,0.0014812153531238,-0.071415975689888,0.0,0.0,0.0,-0.0200807321816682,60.0,28.02252197265625,0.0,-1.4959326222196978e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,0.0001111319070332,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,0.0001170272807939,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,8.643598266644403e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,0.000117027266242,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,0.0005551254143938,285.715087890625,294.1499938964844,299.8320007324219,297.23590087890625,300.3785705566406,299.8255310058594,287.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014801402576267,2.7692774295928764e-08,0.0014801125507801,-0.0711471736431121,0.0,0.0,0.0,-0.0200283490121364,60.0,27.958969116210938,0.0,-1.4937056391772785e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,0.0001110475059249,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,0.0001169384049717,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,8.637033897684887e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,0.0001169383904198,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,0.0005547038745135,285.72442626953125,294.1499938964844,299.8363952636719,297.2299499511719,300.3714294433594,299.8296813964844,287.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014790159184485,2.7587347517510352e-08,0.0014789883280172,-0.0708731710910797,0.0,0.0,0.0,-0.0199749562889337,60.0,27.895050048828125,0.0,-1.491437302547638e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,0.0001109618387999,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.0001168481903732,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,8.630370575701818e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,0.0001168481758213,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,0.0005542759317904,285.7337646484375,294.1499938964844,299.84088134765625,297.2239990234375,300.3644714355469,299.8339233398437,287.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001477874815464,2.7480334452434363e-08,0.001477847341448,-0.0705950334668159,0.0,0.0,0.0,-0.0199207607656717,60.0,27.830781936645508,0.0,-1.489136707277794e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,0.0001108787037082,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.0001167606533272,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47381591796875,0.0,0.0,8.623904432170093e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0001167606387753,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.0005538606783375,285.7431335449219,294.1499938964844,299.8454284667969,297.218017578125,300.357666015625,299.8382873535156,287.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014767673565074,2.7376490407959864e-08,0.0014767399989068,-0.0703251138329505,0.0,0.0,0.0,-0.0198681689798831,60.0,27.76647186279297,0.0,-1.486905887304602e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0001108036813093,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,0.0001166816437034,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,8.618069114163518e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0001166816291515,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.0005534859374165,285.75250244140625,294.1499938964844,299.8500061035156,297.2120056152344,300.3509826660156,299.8427124023437,287.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014757679309695,2.7282769821113103e-08,0.0014757405733689,-0.0700814947485923,0.0,0.0,0.0,-0.0198207031935453,60.0,27.702709197998047,0.0,-1.4848940566025706e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0001107369971578,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,0.0001166114234365,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,8.612882811576128e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0001166114088846,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.0005531528149731,285.7618713378906,294.1499938964844,299.8545837402344,297.2059936523437,300.344482421875,299.8471984863281,287.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014748795656487,2.7199467567129432e-08,0.0014748524408787,-0.0698649436235427,0.0,0.0,0.0,-0.0197785161435604,60.0,27.64014434814453,0.0,-1.4831068995135865e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0001106750059989,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.0001165461508207,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,8.60806176206097e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0001165461362688,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0005528432084247,285.771240234375,294.1499938964844,299.859130859375,297.1999206542969,300.3381042480469,299.8517150878906,287.4513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001474053831771,2.712203617249997e-08,0.001474026707001,-0.0696636512875557,0.0,0.0,0.0,-0.0197393000125885,60.0,27.578514099121094,0.0,-1.4814467874657566e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.000110616623715,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,0.0001164846617029,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,8.603520109318197e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.000116484654427,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0005525515880435,285.7806396484375,294.1499938964844,299.8636169433594,297.1938171386719,300.3319091796875,299.856201171875,287.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014732760610058,2.7049100737031043e-08,0.0014732490526512,-0.0694740340113639,0.0,0.0,0.0,-0.0197023618966341,60.0,27.51808738708496,0.0,-1.479883877664179e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0001105594783439,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0001164244895335,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,8.599075954407454e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0001164244749816,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0005522661376744,285.7900695800781,294.1499938964844,299.8680114746094,297.1876220703125,300.3258361816406,299.8606872558594,287.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014725148212164,2.69777160610829e-08,0.0014724878128618,-0.0692884474992752,0.0,0.0,0.0,-0.0196662098169326,60.0,27.45809936523437,0.0,-1.4783549318053701e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
