time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.0001105025003198,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.000116364484711,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,8.594643441028893e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.0001163644701591,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,0.0005519815022125,285.7994689941406,294.1499938964844,299.8722839355469,297.181396484375,300.3199157714844,299.86505126953125,287.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014717556769028,2.6906530337100776e-08,0.0014717287849634,-0.069103367626667,0.0,0.0,0.0,-0.0196301583200693,60.0,27.398530960083008,0.0,-1.476831101854259e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0001104442126234,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0001163031120086,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,8.590110519435257e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,0.0001163030974566,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0005516904057003,285.80889892578125,294.1499938964844,299.8764038085937,297.17510986328125,300.31414794921875,299.86932373046875,287.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014709793031215,2.683372279932428e-08,0.0014709525275975,-0.0689140632748603,0.0,0.0,0.0,-0.0195932853966951,60.0,27.33893585205078,0.0,-1.4752733079603789e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0001103838367271,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,0.0001162395346909,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,8.585414616391063e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.000116239520139,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0005513888318091,285.818359375,294.1499938964844,299.8803405761719,297.1687316894531,300.3084716796875,299.8734741210937,287.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014701751060783,2.675830401699386e-08,0.0014701483305543,-0.0687179639935493,0.0,0.0,0.0,-0.019555089995265,60.0,27.279029846191406,0.0,-1.4736605180587508e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.0001103206304833,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,0.0001161729669547,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,8.580498251831159e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.0001161729524028,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0005510730552487,285.8277893066406,294.1499938964844,299.8840637207031,297.1622619628906,300.30291748046875,299.87750244140625,287.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014693329576402,2.6679339626412002e-08,0.0014693062985315,-0.0685126408934593,0.0,0.0,0.0,-0.019515099003911,60.0,27.21857261657715,0.0,-1.47197297906132e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001102544629247,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,0.0001161032923846,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,8.575351967010647e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001161032778327,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,0.00055074255215,285.8372497558594,294.1499938964844,299.8875427246094,297.1557006835937,300.2975158691406,299.8812561035156,287.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014684515772387,2.6596687519031548e-08,0.0014684250345453,-0.0682977139949798,0.0,0.0,0.0,-0.0194732397794723,60.0,27.157564163208008,0.0,-1.4702075645800505e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,0.0001101850066334,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,0.0001160301471827,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,8.569949568482116e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,0.0001160301326308,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.0005503956344909,285.84674072265625,294.1499938964844,299.8907470703125,297.1490783691406,300.292236328125,299.88482666015625,287.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014675264246761,2.650992669828156e-08,0.0014674998819828,-0.0680720955133438,0.0,0.0,0.0,-0.0194292999804019,60.0,27.09578323364257,0.0,-1.4683554638850185e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,0.0001101124289561,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.0001159537205239,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,8.564304880565032e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,0.000115953705972,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,0.0005500331171788,285.856201171875,294.1499938964844,299.8936462402344,297.1423034667969,300.2870483398437,299.8881225585937,287.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014665595954284,2.641926499791225e-08,0.0014665331691503,-0.0678363218903541,0.0,0.0,0.0,-0.0193833857774734,60.0,27.033187866210938,0.0,-1.4664213665582793e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0001100371082429,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.00011587440531,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,8.558447007089853e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0001158743907581,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,0.0005496568628586,285.8656921386719,294.1499938964844,299.8962097167969,297.13543701171875,300.2819519042969,299.8912048339844,287.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014655564446002,2.632518558698393e-08,0.0014655300183221,-0.0675916448235511,0.0,0.0,0.0,-0.0193357393145561,60.0,26.96978759765625,0.0,-1.4644156465237756e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0001099592773243,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0001157924489234,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,8.552393410354853e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0001157924343715,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.0005492680938914,285.87518310546875,294.1499938964844,299.8984069824219,297.12847900390625,300.2769775390625,299.8938903808594,287.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001464519649744,2.62279673535204e-08,0.0014644933398813,-0.0673387870192527,0.0,0.0,0.0,-0.0192865021526813,60.0,26.90546989440918,0.0,-1.462344556557582e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,0.0001098800858017,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0001157090518972,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,8.546233584638685e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,0.0001157090373453,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,0.0005488725146278,285.8846740722656,294.1499938964844,299.90020751953125,297.1213684082031,300.2720947265625,299.8962707519531,287.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014634648105129,2.6129047370204723e-08,0.0014634386170655,-0.0670815035700798,0.0,0.0,0.0,-0.0192364044487476,60.0,26.840545654296875,0.0,-1.4602386499973369e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,0.0001098001521313,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0001156248763436,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,8.540016278857365e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,0.0001156248690676,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0005484732682816,285.8941650390625,294.1499938964844,299.90155029296875,297.1141357421875,300.2673034667969,299.8982238769531,287.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014623999595642,2.6029201904975707e-08,0.0014623739989474,-0.0668217912316322,0.0,0.0,0.0,-0.0191858392208814,60.0,26.77490425109864,0.0,-1.458114553543055e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,0.0001097200511139,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.000115540526167,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,8.533786603948101e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,0.0001155405116151,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,0.0005480731488205,285.9036865234375,294.1499938964844,299.9024658203125,297.10675048828125,300.2626037597656,299.8998413085937,287.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014613330131396,2.592914682963965e-08,0.0014613070525228,-0.0665615275502204,0.0,0.0,0.0,-0.0191351659595966,60.0,26.708852767944336,0.0,-1.4559876149178308e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,0.0001096413616323,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.0001154576675617,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,8.52766606840305e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,0.0001154576530097,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,0.000547680130694,285.9132080078125,294.1499938964844,299.90289306640625,297.0992126464844,300.2579345703125,299.9010009765625,287.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014602848095819,2.5830861005715643e-08,0.0014602590817958,-0.0663058459758758,0.0,0.0,0.0,-0.0190853886306285,60.0,26.64234733581543,0.0,-1.4538997561430733e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001095643674489,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,0.00011537658429,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,8.521677955286577e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001153765697381,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0005472954944707,285.9227294921875,294.1499938964844,299.9028015136719,297.091552734375,300.2533569335937,299.9017333984375,287.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014592591905966,2.5734685493716825e-08,0.0014592334628105,-0.0660556480288505,0.0,0.0,0.0,-0.0190366804599761,60.0,26.57567977905273,0.0,-1.4518582247546874e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,0.0001094905965146,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,0.0001152989061665,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,8.515940135112032e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,0.0001152988916146,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,0.0005469270399771,285.9322509765625,294.1499938964844,299.90216064453125,297.0837097167969,300.2488098144531,299.9019470214844,287.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001458276528865,2.564254231174345e-08,0.0014582509174942,-0.0658159255981445,0.0,0.0,0.0,-0.0189900156110525,60.0,26.508953094482425,0.0,-1.4499035216886116e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.0001094208128051,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,0.0001152254189946,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299743652344,0.0,0.0,8.510512270731851e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.0001152254044427,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,0.0005465784342959,285.9417724609375,294.1499938964844,299.90093994140625,297.0757141113281,300.24432373046875,299.9017333984375,287.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014573469525203,2.5555372928920412e-08,0.0014573213411495,-0.0655891299247741,0.0,0.0,0.0,-0.0189458690583705,60.0,26.442302703857425,0.0,-1.4480556842499936e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.00010935645696,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,0.0001151576434494,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,8.505506411893293e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0001151576288975,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,0.0005462569533847,285.9513244628906,294.1499938964844,299.8990783691406,297.0675354003906,300.2398986816406,299.9008178710937,287.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001456489553675,2.5474980347439672e-08,0.0014564640587195,-0.0653799623250961,0.0,0.0,0.0,-0.0189051534980535,60.0,26.376108169555664,0.0,-1.446352513312377e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,0.0001092973907361,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,0.0001150954412878,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,8.500912372255698e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,0.0001150954340118,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0005459618987515,285.9608764648437,294.1499938964844,299.8966064453125,297.0592041015625,300.2354736328125,299.8994445800781,287.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014557027025148,2.5401199366115186e-08,0.0014556773239746,-0.0651879832148552,0.0,0.0,0.0,-0.0188677869737148,60.0,26.310312271118164,0.0,-1.4447901719449876e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,0.0001092458987841,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,0.0001150412208517,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,8.496907685184851e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,0.0001150412062997,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,0.0005457047373056,285.9704284667969,294.1499938964844,299.8934631347656,297.0506591796875,300.2310791015625,299.8973083496094,287.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014550167834386,2.5336875708603657e-08,0.0014549914048984,-0.0650206133723259,0.0,0.0,0.0,-0.0188352111726999,60.0,26.24529266357422,0.0,-1.4434289141718184e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0001092009624699,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0001149938980233,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,8.493412315146998e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0001149938907474,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0005454802885651,285.97998046875,294.1499938964844,299.8895874023437,297.0419311523437,300.2266845703125,299.8946838378906,287.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014544180594384,2.528074283247861e-08,0.0014543927973136,-0.0648745447397232,0.0,0.0,0.0,-0.0188067816197872,60.0,26.18092155456543,0.0,-1.442241455151816e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0001091654485207,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,0.0001149565068772,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,8.490650361636654e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0001149564923252,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,0.0005453028716146,285.98956298828125,294.1499938964844,299.885009765625,297.0329895019531,300.2222900390625,299.8912353515625,287.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014539449475705,2.5236381873128263e-08,0.0014539196854457,-0.0647591054439544,0.0,0.0,0.0,-0.0187843143939971,60.0,26.11767578125,0.0,-1.4413033966320654e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0001091374360839,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.000114927010145,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,8.488471939926967e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0001149269955931,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0005451629986055,285.9991149902344,294.1499938964844,299.8796691894531,297.0238647460937,300.2179260253906,299.8871459960937,287.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014535717200487,2.5201382314321563e-08,0.0014535464579239,-0.0646680369973182,0.0,0.0,0.0,-0.0187665894627571,60.0,26.055362701416016,0.0,-1.440563579535592e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,0.0001091197555069,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0001149083836935,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,8.487096056342125e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0001149083691416,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832580566406,0.0,0.0,0.0005450746393762,286.0086975097656,294.1499938964844,299.8735046386719,297.0145263671875,300.2135009765625,299.8823547363281,287.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001453335979022,2.5179282658882585e-08,0.0014533107168972,-0.0646105259656906,0.0,0.0,0.0,-0.0187553968280553,60.0,25.99410820007324,0.0,-1.4400964687411033e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.000109111511847,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,0.0001148997034761,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,8.486455772072077e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0001148996962001,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,0.0005450334865599,286.018310546875,294.1499938964844,299.8665466308594,297.00494384765625,300.2090759277344,299.8768920898437,287.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014532259665429,2.5168978012857224e-08,0.0014532008208334,-0.0645837113261222,0.0,0.0,0.0,-0.0187501776963472,60.0,25.93386650085449,0.0,-1.4398787584468664e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0001091131998691,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,0.0001149014860857,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,8.486586739309132e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0001149014715338,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0005450419266708,286.02789306640625,294.1499938964844,299.85870361328125,296.99517822265625,300.20458984375,299.8704833984375,287.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014532483182847,2.517107411392773e-08,0.0014532231725752,-0.0645891651511192,0.0,0.0,0.0,-0.0187512394040823,60.0,25.87538719177246,0.0,-1.4399230963135778e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.0001091279482352,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0001149170129792,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,8.487733430229127e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.0001149169984273,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0005451156175695,286.0375366210937,294.1499938964844,299.8500061035156,296.9851379394531,300.2000427246094,299.86309814453125,287.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001453444478102,2.5189475394427063e-08,0.0014534193323925,-0.0646370500326156,0.0,0.0,0.0,-0.0187605582177639,60.0,25.81840705871582,0.0,-1.440312047407133e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0001091510348487,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,0.0001149413219536,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148132324219,0.0,0.0,8.489529136568308e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0001149413074017,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.0005452309269458,286.0471496582031,294.1499938964844,299.8404235839844,296.974609375,300.1954345703125,299.8550109863281,287.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014537518145516,2.521829145507581e-08,0.0014537265524268,-0.0647120326757431,0.0,0.0,0.0,-0.0187751520425081,60.0,25.762556076049805,0.0,-1.4409211246402265e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,0.0001091897356673,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,0.0001149820818682,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,8.492539200233296e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,0.0001149820673163,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,0.0005454242927953,286.0567932128906,294.1499938964844,299.830078125,296.96337890625,300.1907653808594,299.8460998535156,287.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001454267068766,2.5266617242891698e-08,0.0014542418066412,-0.0648377910256385,0.0,0.0,0.0,-0.0187996253371238,60.0,25.707632064819336,0.0,-1.441943027202797e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.0001092403836082,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308349609375,0.0,0.0,0.0001150354146375,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,8.496478403685614e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.0001150354000856,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.0005456772632896,286.0664367675781,294.1499938964844,299.8189697265625,296.9514465332031,300.18603515625,299.83642578125,287.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014549414627254,2.5329855546374347e-08,0.0014549160841852,-0.0650023445487022,0.0,0.0,0.0,-0.0188316535204648,60.0,25.65349769592285,0.0,-1.4432806949571386e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,0.0001093047685571,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,0.0001151032047346,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,8.501485717715696e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,0.0001151031974586,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,0.0005459988606162,286.0761108398437,294.1499938964844,299.80712890625,296.9388427734375,300.1811828613281,299.8258972167969,287.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00145579862874,2.5410246351498245e-08,0.0014557732501998,-0.0652115195989608,0.0,0.0,0.0,-0.0188723653554916,60.0,25.600116729736328,0.0,-1.44498216059219e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.0001093794417101,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,0.0001151818432845,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,8.507294114679098e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.0001151818360085,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458190917969,0.0,0.0,0.000546371913515,286.0858154296875,294.1499938964844,299.7945861816406,296.92559814453125,300.1762390136719,299.8146667480469,287.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001456793048419,2.5503492651068882e-08,0.0014567675534635,-0.0654541477560997,0.0,0.0,0.0,-0.0189195908606052,60.0,25.547327041625977,0.0,-1.4469570430719616e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,0.0001094662002287,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,0.0001152732074842,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,8.514041837770492e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,0.0001152732002083,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,0.0005468052695505,286.0954895019531,294.1499938964844,299.7813415527344,296.9117431640625,300.17120361328125,299.8026123046875,287.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014579483540728,2.561183798377442e-08,0.001457922742702,-0.0657360404729843,0.0,0.0,0.0,-0.0189744606614112,60.0,25.49507713317871,0.0,-1.4492532329768437e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0001095632323995,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,0.000115375383757,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,8.521588461007923e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.000115375376481,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,0.0005472899647429,286.105224609375,294.1499938964844,299.7674560546875,296.8973083496094,300.1660461425781,299.7899169921875,287.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014592405641451,2.573300328378992e-08,0.001459214836359,-0.0660512670874595,0.0,0.0,0.0,-0.0190358255058527,60.0,25.4432373046875,0.0,-1.451823266052088e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0001096696651075,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,0.0001154874626081,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,8.529867045581341e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0001154874553321,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,0.0005478216335177,286.1149597167969,294.1499938964844,299.7529296875,296.8822937011719,300.1607666015625,299.77655029296875,287.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014606579206883,2.586591385522752e-08,0.0014606320764869,-0.0663970336318016,0.0,0.0,0.0,-0.0191031377762556,60.0,25.39168167114257,0.0,-1.4546451154728857e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,0.0001097858475986,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,0.0001156098151113,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,8.538903057342395e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,0.0001156098005594,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,0.0005484020221047,286.12469482421875,294.1499938964844,299.73779296875,296.8667297363281,300.15533447265625,299.7623291015625,287.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014622051967307,2.6011003129156052e-08,0.0014621791196987,-0.0667744576930999,0.0,0.0,0.0,-0.0191766172647476,60.0,25.340600967407227,0.0,-1.4577285867289902e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,0.0001099089422496,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,0.0001157394290203,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,8.548476762371138e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,0.0001157394217443,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0005490168696269,286.1344909667969,294.1499938964844,299.7220764160156,296.85064697265625,300.1498107910156,299.7475891113281,287.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014638444408774,2.6164718391896723e-08,0.00146381824743,-0.0671742856502533,0.0,0.0,0.0,-0.0192544665187597,60.0,25.289627075195312,0.0,-1.4609989307245996e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,0.0001100401059375,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001158775557996,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,8.558679110137746e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,0.0001158775485237,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0005496721132658,286.144287109375,294.1499938964844,299.705810546875,296.8340759277344,300.14410400390625,299.7321472167969,287.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014655912527814,2.6328518032414653e-08,0.0014655649429187,-0.0676003098487854,0.0,0.0,0.0,-0.019337423145771,60.0,25.238731384277344,0.0,-1.464487979774276e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0001101766392821,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.000116021335998,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,8.569298370275646e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0001160213214461,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,0.0005503541324287,286.1540832519531,294.1499938964844,299.68902587890625,296.8170471191406,300.1382751464844,299.7161865234375,287.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001467409543693,2.649902519635816e-08,0.0014673830009996,-0.0680437460541725,0.0,0.0,0.0,-0.0194237753748893,60.0,25.18775749206543,0.0,-1.468124111170255e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0001103190588764,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0001161713080364,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,8.580375288147479e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0001161712934845,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,0.0005510655464604,286.1639404296875,294.1499938964844,299.67169189453125,296.7995910644531,300.1322326660156,299.6995849609375,287.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014693061821162,2.6676879372189446e-08,0.0014692795230075,-0.0685062408447265,0.0,0.0,0.0,-0.0195138491690158,60.0,25.13662338256836,0.0,-1.4719218199843453e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
