time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,0.0001104651673813,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001163251654361,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,8.591738878749311e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,0.0001163251508842,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,0.0005517953541129,286.1737670898437,294.1499938964844,299.6539001464844,296.7817077636719,300.1260986328125,299.6825256347656,287.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014712519478052,2.6859339641305272e-08,0.0014712251722812,-0.0689806714653968,0.0,0.0,0.0,-0.0196062568575143,60.0,25.08520698547364,0.0,-1.4758229838207626e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,0.0001106149720726,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.0001164829154731,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,8.603390597272664e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,0.0001164829081972,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262023925781,0.0,0.0,0.0005525437300093,286.18365478515625,294.1499938964844,299.6356506347656,296.7634582519531,300.1197509765625,299.66485595703125,287.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014732470735907,2.7046425543630903e-08,0.001473220065236,-0.069467082619667,0.0,0.0,0.0,-0.0197010058909654,60.0,25.033349990844727,0.0,-1.4798284553307894e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0001107668649638,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,0.0001166428628494,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,8.615203842055053e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0001166428555734,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,0.0005533024086616,286.19354248046875,294.1499938964844,299.6169738769531,296.74481201171875,300.1132507324219,299.6467590332031,287.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014752699062228,2.723610847965574e-08,0.0014752426650375,-0.0699601992964744,0.0,0.0,0.0,-0.0197970699518919,60.0,24.981002807617188,0.0,-1.4838948914075445e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,0.0001109203003579,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0001168044400401,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,8.627137867733836e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,0.0001168044254882,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,0.0005540688871406,286.2034606933594,294.1499938964844,299.597900390625,296.7258605957031,300.1065673828125,299.6281433105469,287.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014773133443668,2.7427724091921852e-08,0.0014772858703508,-0.07045828551054,0.0,0.0,0.0,-0.0198941137641668,60.0,24.92795181274414,0.0,-1.488008507521954e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0001110743687604,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,0.0001169666866189,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,8.639121369924396e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.000116966679343,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0005548385088331,286.2134094238281,294.1499938964844,299.57843017578125,296.7065734863281,300.0997314453125,299.60919189453125,287.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014793652808293,2.762013906476568e-08,0.001479337690398,-0.0709583982825279,0.0,0.0,0.0,-0.0199915617704391,60.0,24.87421989440918,0.0,-1.492145003112455e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.0001112283061956,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,0.0001171287876786,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,8.651093958178535e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.0001171287804027,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,0.0005556074320338,286.223388671875,294.1499938964844,299.55859375,296.68701171875,300.0926818847656,299.5897521972656,287.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014814153546467,2.7812381730996094e-08,0.0014813875313848,-0.0714580118656158,0.0,0.0,0.0,-0.0200889222323894,60.0,24.81956672668457,0.0,-1.4962834882226161e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,0.0001113815815187,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.0001172901902464,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,8.663015614729375e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,0.0001172901829704,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,0.0005563730956055,286.2333679199219,294.1499938964844,299.5384521484375,296.6672058105469,300.0854797363281,299.5699768066406,287.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014834566973149,2.8003798391296183e-08,0.0014834286412224,-0.0719554275274276,0.0,0.0,0.0,-0.0201858654618263,60.0,24.764074325561523,0.0,-1.5004098941062693e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,0.0001115335835493,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,0.0001174502613139,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,8.674838318256661e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,0.0001174502540379,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0005571324145421,286.24334716796875,294.1499938964844,299.5180053710937,296.6471252441406,300.0780639648437,299.5498352050781,287.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014854811597615,2.8193630541295533e-08,0.0014854528708383,-0.0724486783146858,0.0,0.0,0.0,-0.0202820058912038,60.0,24.70757484436035,0.0,-1.504507736171945e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,0.000111683824798,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.0001176084697362,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,8.68652350618504e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,0.0001176084624603,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0005578828859142,286.2533569335937,294.1499938964844,299.49725341796875,296.6268615722656,300.0705261230469,299.5294189453125,287.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014874819898977,2.8381258232457185e-08,0.0014874535845592,-0.0729361400008201,0.0,0.0,0.0,-0.0203770287334918,60.0,24.65010643005371,0.0,-1.5085635141076637e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0001118324362323,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0001177649610326,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,8.698082092450932e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0001177649537567,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,0.0005586252082139,286.2633972167969,294.1499938964844,299.47625732421875,296.6064147949219,300.062744140625,299.5086364746094,287.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014894611667841,2.8566846665967205e-08,0.0014894325286149,-0.0734182596206665,0.0,0.0,0.0,-0.0204710196703672,60.0,24.59160423278809,0.0,-1.5125804964100098e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,0.0001119789594667,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001179192622657,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,8.709478424862027e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,0.0001179192549898,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,0.0005593571695499,286.2734680175781,294.1499938964844,299.4550476074219,296.5858154296875,300.0547790527344,299.48760986328125,287.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014914126368239,2.874983984213486e-08,0.0014913838822394,-0.073893591761589,0.0,0.0,0.0,-0.0205636955797672,60.0,24.53215217590332,0.0,-1.516546603852476e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0001121233581216,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,0.000118071315228,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,8.720708865439519e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.000118071307952,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,0.0005600784206762,286.2835388183594,294.1499938964844,299.43359375,296.5650939941406,300.0466003417969,299.46630859375,287.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014933355851098,2.8930168483043417e-08,0.00149330671411,-0.0743619501590728,0.0,0.0,0.0,-0.0206550229340791,60.0,24.4716796875,0.0,-1.520459989023948e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,0.0001122660542023,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,0.0001182215783046,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,8.731807611184195e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,0.0001182215710286,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,0.0005607912316918,286.29364013671875,294.1499938964844,299.4119873046875,296.54425048828125,300.03826904296875,299.44482421875,287.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014952360652387,2.9108377930242568e-08,0.0014952069614082,-0.074824757874012,0.0,0.0,0.0,-0.0207452774047851,60.0,24.41036605834961,0.0,-1.5243323048252932e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.0001124074988183,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,0.0001183705317089,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,8.74280885909684e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.000118370517157,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,0.0005614978144876,286.30377197265625,294.1499938964844,299.3902282714844,296.5233154296875,300.0297241210937,299.4231262207031,288.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014971197815611,2.9285022407066208e-08,0.0014970904449,-0.0752834528684616,0.0,0.0,0.0,-0.0208347383886575,60.0,24.34827041625977,0.0,-1.5281754883744725e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0001125486014643,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,0.0001185191213153,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,8.753783185966313e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0001185191067634,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0005622026510536,286.3139038085937,294.1499938964844,299.36834716796875,296.5023193359375,300.02099609375,299.4013061523437,288.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014989989576861,2.9461244110962084e-08,0.0014989695046097,-0.0757410079240799,0.0,0.0,0.0,-0.0209239833056926,60.0,24.285585403442383,0.0,-1.53201426655869e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,0.0001126898714574,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,0.0001186678855447,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,8.764771337155253e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,0.0001186678782687,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.0005629083607345,286.32403564453125,294.1499938964844,299.3463439941406,296.4813232421875,300.0120849609375,299.3793029785156,288.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015008804621174,2.963767897767866e-08,0.0015008507762104,-0.0761990696191787,0.0,0.0,0.0,-0.0210133399814367,60.0,24.22246742248535,0.0,-1.535862566015567e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,0.0001128334843087,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,0.0001188191163237,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,8.775940659688786e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,0.0001188191017718,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,0.0005636257119476,286.3341979980469,294.1499938964844,299.32427978515625,296.4602966308594,300.0030212402344,299.3572082519531,288.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015027929330244,2.9817027069611874e-08,0.001502763130702,-0.0766646489500999,0.0,0.0,0.0,-0.0211041700094938,60.0,24.159162521362305,0.0,-1.539779219683624e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0001129799566115,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,0.0001189733593491,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,8.787333354121074e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0001189733520732,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0005643573822453,286.3443908691406,294.1499938964844,299.3021240234375,296.4393005371094,299.9937438964844,299.3349914550781,288.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015047437045723,2.9999959849646984e-08,0.0015047136694192,-0.0771394744515419,0.0,0.0,0.0,-0.0211968142539262,60.0,24.09591293334961,0.0,-1.5437792910688588e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,0.000113133151899,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,0.0001191346746054,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,8.799248462310061e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,0.0001191346673294,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0005651225801557,286.3545837402344,294.1499938964844,299.27996826171875,296.4183349609375,299.9842834472656,299.312744140625,288.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015067838830873,3.019127703396407e-08,0.0015067536151036,-0.0776360183954238,0.0,0.0,0.0,-0.0212937071919441,60.0,24.033260345458984,0.0,-1.5479683668218058e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.0001132914039772,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,0.0001193013304146,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,8.811557199805975e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.0001193013158626,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,0.0005659131566062,286.36480712890625,294.1499938964844,299.2578125,296.3974609375,299.9746398925781,299.2904052734375,288.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015088914660736,3.0388925154056785e-08,0.0015088610816746,-0.0781489312648773,0.0,0.0,0.0,-0.0213938038796186,60.0,23.971254348754883,0.0,-1.552301966967207e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,0.0001134590638685,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.0001194778815261,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,8.824597171042114e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,0.0001194778742501,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0005667506484314,286.37506103515625,294.1499938964844,299.23565673828125,296.3766784667969,299.9648132324219,299.26806640625,288.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015111243119463,3.05983185455716e-08,0.0015110936947166,-0.0786922574043273,0.0,0.0,0.0,-0.0214998498558998,60.0,23.910404205322266,0.0,-1.5568997469017634e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0001136293649324,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,0.0001196572193293,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,8.837843051878735e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0001196572047774,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,0.0005676013533957,286.38531494140625,294.1499938964844,299.21356201171875,296.35601806640625,299.9548034667969,299.2457275390625,288.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015133923152461,3.081100885538035e-08,0.0015133615816012,-0.0792440697550773,0.0,0.0,0.0,-0.0216075666248798,60.0,23.8505802154541,0.0,-1.5615766812970833e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,0.0001137981016654,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0001198349054902,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,8.850966696627438e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,0.0001198348982143,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,0.0005684442003257,286.39556884765625,294.1499938964844,299.1915588378906,296.3354797363281,299.9446105957031,299.2234191894531,288.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015156395966187,3.102174517266576e-08,0.0015156085137277,-0.0797907412052154,0.0,0.0,0.0,-0.0217142943292856,60.0,23.79131126403809,0.0,-1.566217662229974e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,0.0001139651139965,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0001200107799377,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,8.86395646375604e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,0.0001200107653858,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126342773437,0.0,0.0,0.0005692784907296,286.4058837890625,294.1499938964844,299.16961669921875,296.3151550292969,299.93426513671875,299.2012023925781,288.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015178638277575,3.1230332098175495e-08,0.0015178326284512,-0.0803317725658416,0.0,0.0,0.0,-0.0218199305236339,60.0,23.732364654541016,0.0,-1.570818000118379e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.0001141298998845,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001201843042508,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,8.876773063093424e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0001201842896989,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,0.0005701016052626,286.41619873046875,294.1499938964844,299.1478271484375,296.2950134277344,299.9237976074219,299.1790466308594,288.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015200584894046,3.143613369616105e-08,0.0015200270572677,-0.0808655098080635,0.0,0.0,0.0,-0.0219241585582494,60.0,23.67347717285156,0.0,-1.575363626216131e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,0.0001142930341302,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,0.0001203560896101,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,8.889461605576798e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,0.0001203560823341,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,0.0005709165125153,286.426513671875,294.1499938964844,299.12615966796875,296.27508544921875,299.9130859375,299.1570129394531,288.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015222311485558,3.163987827292658e-08,0.0015221994835883,-0.0813938379287719,0.0,0.0,0.0,-0.0220273435115814,60.0,23.61503219604492,0.0,-1.5798701724634157e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,0.0001144534326158,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,0.0001205250009661,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,8.901936962502077e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,0.0001205249864142,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,0.0005717177409678,286.4368591308594,294.1499938964844,299.10467529296875,296.2554016113281,299.9022521972656,299.1351318359375,288.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001524367253296,3.1840205139133104e-08,0.0015243354719132,-0.0819132477045059,0.0,0.0,0.0,-0.0221287980675697,60.0,23.556659698486328,0.0,-1.5843073697396909e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.0001146110080298,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,0.0001206909364555,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,8.914193313103169e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.0001206909291795,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,0.0005725048831664,286.4472045898437,294.1499938964844,299.0834045410156,296.2359924316406,299.8912658691406,299.1134033203125,288.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015264658723026,3.2037007713370265e-08,0.0015264338580891,-0.0824234560132026,0.0,0.0,0.0,-0.022228468209505,60.0,23.498516082763672,0.0,-1.588672660091106e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,0.0001147653601947,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,0.0001208534667966,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,8.92619791557081e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,0.0001208534595207,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0005732759018428,286.45758056640625,294.1499938964844,299.0623474121094,296.2168884277344,299.880126953125,299.0918884277344,288.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015285215340554,3.222977795758197e-08,0.0015284892870113,-0.0829231515526771,0.0,0.0,0.0,-0.0223260950297117,60.0,23.4404411315918,0.0,-1.5929542485082493e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,0.0001149166564573,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0001210127957165,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,8.937965321820229e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,0.0001210127884405,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,0.0005740316701121,286.4679870605469,294.1499938964844,299.0415344238281,296.1981201171875,299.86883544921875,299.0705871582031,288.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015305365668609,3.2418739692730014e-08,0.0015305040869861,-0.0834129080176353,0.0,0.0,0.0,-0.0224217940121889,60.0,23.382787704467773,0.0,-1.597156824573176e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,0.0001150643583969,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0001211683338624,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,8.949453331297264e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,0.0001211683265864,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,0.0005747694522142,286.4783935546875,294.1499938964844,299.0209655761719,296.1796875,299.8573913574219,299.049560546875,288.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015325036365538,3.260321435050173e-08,0.0015324710402637,-0.0838909819722175,0.0,0.0,0.0,-0.022515220567584,60.0,23.325342178344727,0.0,-1.6012648984542468e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0001152082331827,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,0.0001213198338518,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,8.960643026512116e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0001213198265759,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,0.0005754881422035,286.48883056640625,294.1499938964844,299.000732421875,296.16162109375,299.8458251953125,299.0287780761719,288.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015344197163358,3.278289995023442e-08,0.001534386887215,-0.0843565911054611,0.0,0.0,0.0,-0.0226062200963497,60.0,23.26824760437012,0.0,-1.6052715068326506e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.00011534809164,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,0.0001214671137859,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,8.971521310741082e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0001214671065099,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,0.0005761867505498,286.499267578125,294.1499938964844,298.9808044433594,296.1439819335937,299.8341064453125,299.0083312988281,288.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001536282361485,3.2957576223680014e-08,0.0015362494159489,-0.0848091766238212,0.0,0.0,0.0,-0.0226946845650672,60.0,23.211483001708984,0.0,-1.6091711074750492e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,0.000115483693662,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,0.00012160991173,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,8.982068538898602e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,0.000121609904454,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,0.0005768641713075,286.5097045898437,294.1499938964844,298.96124267578125,296.1267395019531,299.8222961425781,298.9881591796875,288.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015380883123725,3.3126937637462106e-08,0.0015380551340058,-0.0852479264140129,0.0,0.0,0.0,-0.022780455648899,60.0,23.15510368347168,0.0,-1.612956594954085e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.0001156148719019,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0001217480457853,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,8.99227088666521e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.0001217480385093,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,0.0005775194149464,286.5201721191406,294.1499938964844,298.9420471191406,296.1099548339844,299.81036376953125,298.9683532714844,288.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015398353571072,3.329076747604631e-08,0.0015398020623251,-0.0856723114848136,0.0,0.0,0.0,-0.0228634271770715,60.0,23.09912300109864,0.0,-1.6166227112535125e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.0001157412116299,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,0.0001218810866703,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,9.002097067423165e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.0001218810793943,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,0.000578150502406,286.5306396484375,294.1499938964844,298.9232482910156,296.0936584472656,299.7983093261719,298.9489440917969,288.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015415179077535,3.344856125409024e-08,0.0015414844965562,-0.0860810205340385,0.0,0.0,0.0,-0.0229433421045541,60.0,23.04368782043457,0.0,-1.620157519255372e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.0001158627637778,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0001220090853166,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,9.011551446747036e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.0001220090780407,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,0.000578757666517,286.5411071777344,294.1499938964844,298.9048767089844,296.077880859375,299.7861633300781,298.9299011230469,288.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015431367792189,3.360037226229906e-08,0.0015431031351909,-0.0864741876721382,0.0,0.0,0.0,-0.0230202246457338,60.0,22.98874282836914,0.0,-1.6235620137194928e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.0001159790699603,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,0.0001221315615111,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,9.020596917252988e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.0001221315469592,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,0.0005793386371806,286.5516052246094,294.1499938964844,298.886962890625,296.0625915527344,299.77392578125,298.91131591796875,288.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015446856850758,3.37456285137705e-08,0.0015446519246324,-0.0868503451347351,0.0,0.0,0.0,-0.0230937898159027,60.0,22.934436798095703,0.0,-1.6268229785509902e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.0001160902320407,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.0001222486171172,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,9.029242937685922e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.0001222486171172,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1467590332031,0.0,0.0,0.0005798939382657,286.5621032714844,294.1499938964844,298.8695068359375,296.0478820800781,299.7616271972656,298.8931579589844,288.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015461661387234,3.388446501162434e-08,0.0015461322618648,-0.0872098430991172,0.0,0.0,0.0,-0.023164102807641,60.0,22.88071250915528,0.0,-1.6299428295951657e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
