time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15643310546875,0.0,0.0,0.0001161956242867,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,0.0001223596045747,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,9.037440759129822e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15643310546875,0.0,0.0,0.0001223596045747,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,0.0005804204265587,286.5726318359375,294.1499938964844,298.8525390625,296.03375244140625,299.74920654296875,298.87548828125,288.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015475697582587,3.40160930534239e-08,0.0015475357649847,-0.0875506550073623,0.0,0.0,0.0,-0.0232307650148868,60.0,22.8277530670166,0.0,-1.6329033769579837e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.0001162955668405,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,0.0001224648440256,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,9.045213664649054e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.0001224648440256,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,0.0005809196154586,286.5831298828125,294.1499938964844,298.83612060546875,296.02020263671875,299.7367553710937,298.8583068847656,288.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015489007346332,3.4140914095814885e-08,0.0015488666249439,-0.0878737941384315,0.0,0.0,0.0,-0.0232939794659614,60.0,22.77547836303711,0.0,-1.6357132892608209e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0001163893903139,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.00012256365153,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,9.05251145013608e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.00012256365153,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,0.000581388361752,286.5936584472656,294.1499938964844,298.8202514648437,296.0072937011719,299.7242431640625,298.8416748046875,288.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015501503366976,3.4258096803796434e-08,0.001550116110593,-0.0881771519780159,0.0,0.0,0.0,-0.0233533270657062,60.0,22.724063873291016,0.0,-1.638353523958358e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0001164773275377,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,0.0001226562599185,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,9.059350850293411e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0001226562453666,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,0.0005818275967612,286.6042175292969,294.1499938964844,298.8049621582031,295.9950256347656,299.711669921875,298.8255920410156,288.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015513214748352,3.436792539446287e-08,0.0015512871323153,-0.0884614363312721,0.0,0.0,0.0,-0.0234089475125074,60.0,22.67347717285156,0.0,-1.640829907501029e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,0.0001165589565061,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,0.0001227422180818,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,9.065699850907548e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,0.0001227422035299,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,0.0005822353414259,286.61474609375,294.1499938964844,298.7902526855469,295.98345947265625,299.6990661621094,298.8100891113281,288.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015524085611104,3.446987051347605e-08,0.0015523741021752,-0.0887253060936927,0.0,0.0,0.0,-0.0234605781733989,60.0,22.623815536499023,0.0,-1.6431302185537788e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,0.0001166342262877,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0001228214678121,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,9.07155335880816e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,0.0001228214678121,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,0.0005826113629154,286.6252746582031,294.1499938964844,298.77618408203125,295.9725952148437,299.6864624023437,298.7951354980469,288.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015534108970314,3.4563871764703435e-08,0.0015533764380961,-0.0889686048030853,0.0,0.0,0.0,-0.0235081855207681,60.0,22.57509422302246,0.0,-1.6452527518140417e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,0.0001167030350188,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,0.00012289393635,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,9.076905553229152e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,0.000122893921798,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,0.0005829550791531,286.6358337402344,294.1499938964844,298.76275634765625,295.96246337890625,299.6737976074219,298.78082275390625,288.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015543274348601,3.464980835587994e-08,0.0015542927430942,-0.0891910046339035,0.0,0.0,0.0,-0.023551708087325,60.0,22.527387619018555,0.0,-1.6471943808937797e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,0.0001167653535958,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0001229595509357,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,9.081752796191722e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,0.0001229595509357,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,0.0005832663737237,286.6463928222656,294.1499938964844,298.75,295.9530639648437,299.6611328125,298.76708984375,288.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015551572432741,3.4727637654441423e-08,0.0015551225515082,-0.0893924087285995,0.0,0.0,0.0,-0.0235911216586828,60.0,22.480613708496094,0.0,-1.6489536847075217e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,0.0001168261587736,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,0.0001230235939146,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,9.08648216864094e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,0.0001230235793627,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.0005835701012983,286.6569519042969,294.1499938964844,298.7382202148437,295.9447021484375,299.6484680175781,298.7542419433594,288.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015559669118374,3.4803576909325784e-08,0.0015559321036562,-0.089588925242424,0.0,0.0,0.0,-0.0236295815557241,60.0,22.43569564819336,0.0,-1.650671492825495e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001168923918157,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,0.0001230933412443,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,9.091633546631785e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001230933266924,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,0.000583900953643,286.6675109863281,294.1499938964844,298.7276306152344,295.9375915527344,299.6358337402344,298.7422180175781,288.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015568489907309,3.4886298294622975e-08,0.0015568140661343,-0.089802972972393,0.0,0.0,0.0,-0.0236714761704206,60.0,22.39325523376465,0.0,-1.6525434887171286e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0001169638926512,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,0.0001231686328537,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,9.097194561036304e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0001231686183018,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,0.0005842581158503,286.6780700683594,294.1499938964844,298.7182006835937,295.93170166015625,299.62322998046875,298.73150634765625,288.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015578011516481,3.4975595752939626e-08,0.0015577662270516,-0.0900340229272842,0.0,0.0,0.0,-0.0237166993319988,60.0,22.355348587036133,0.0,-1.6545654091260078e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,0.0001170395771623,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,0.0001232483336934,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,9.103080810746178e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,0.0001232483191415,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.000584636174608,286.6886291503906,294.1499938964844,298.7098693847656,295.9269714355469,299.61065673828125,298.7217102050781,288.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015588090755045,3.507011925307779e-08,0.0015587739180773,-0.0902785807847976,0.0,0.0,0.0,-0.023764569312334,60.0,22.32069396972656,0.0,-1.6567071270401357e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,0.0001171201729448,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,0.000123333200463,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,9.109349775826558e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,0.000123333200463,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,0.0005850387969985,286.6991882324219,294.1499938964844,298.70263671875,295.9233703613281,299.5981750488281,298.713134765625,288.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015598823083564,3.5170774737025574e-08,0.0015598471509292,-0.0905389934778213,0.0,0.0,0.0,-0.0238155461847782,60.0,22.29061317443848,0.0,-1.658989390307397e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,0.0001172046831925,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,0.0001234221854247,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,9.11592214833945e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,0.0001234221854247,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,0.0005854609189555,286.70977783203125,294.1499938964844,298.6964111328125,295.9208984375,299.5857238769531,298.7055358886719,288.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015610076952725,3.527631875499537e-08,0.00156097242143,-0.0908120274543762,0.0,0.0,0.0,-0.0238689985126256,60.0,22.2641716003418,0.0,-1.661384061435456e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,0.0001172931370092,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.000123515332234,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,9.122802293859422e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,0.000123515332234,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.0005859027733094,286.7203369140625,294.1499938964844,298.6911926269531,295.9194641113281,299.5733947753906,298.6990051269531,288.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015621855854988,3.538679749226503e-08,0.0015621501952409,-0.0910977944731712,0.0,0.0,0.0,-0.0239249486476182,60.0,22.24176979064941,0.0,-1.663892419401236e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,0.0001173850760096,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,0.000123612160678,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,9.129953105002642e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,0.0001236121461261,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,0.0005863620317541,286.7309265136719,294.1499938964844,298.6869506835937,295.9190673828125,299.5611267089844,298.693359375,288.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015634100418537,3.550162475107754e-08,0.0015633745351806,-0.091394804418087,0.0,0.0,0.0,-0.0239831004291772,60.0,22.22265243530273,0.0,-1.6665016744354946e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30426025390625,0.0,0.0,0.0001174803765024,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,0.0001237125106854,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,9.13736512302421e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30426025390625,0.0,0.0,0.0001237125106854,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,0.0005868381122127,286.74151611328125,294.1499938964844,298.68359375,295.9196472167969,299.54901123046875,298.6888732910156,288.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001564679085277,3.56206513174584e-08,0.0015646435786038,-0.0917026475071907,0.0,0.0,0.0,-0.0240433812141418,60.0,22.208364486694336,0.0,-1.669208415933099e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,0.0001175786164822,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,0.0001238159602507,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,9.145006333710626e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,0.0001238159602507,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,0.0005873288027942,286.7521057128906,294.1499938964844,298.6810913085937,295.9211730957031,299.5369567871094,298.6851806640625,288.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001565987477079,3.574334783706945e-08,0.0015659517375752,-0.0920199528336525,0.0,0.0,0.0,-0.0241055209189653,60.0,22.19703483581543,0.0,-1.6720009909931832e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0001176798032247,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,0.000123922523926,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,9.152876737061888e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.000123922509374,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,0.0005878342781215,286.7626953125,294.1499938964844,298.679443359375,295.9236145019531,299.52508544921875,298.6825256347656,288.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015673349844291,3.5869735626192785e-08,0.00156729912851,-0.0923467725515365,0.0,0.0,0.0,-0.0241695269942283,60.0,22.18986701965332,0.0,-1.674879968049936e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,0.000117783092719,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.0001240312849404,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,9.160909394267946e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,0.0001240312703885,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,0.0005883502308279,286.7732849121094,294.1499938964844,298.6785583496094,295.9269104003906,299.5133361816406,298.6805725097656,288.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015687105478718,3.59987382125837e-08,0.0015686745755374,-0.0926803275942802,0.0,0.0,0.0,-0.0242348592728376,60.0,22.18546295166016,0.0,-1.6778210465417945e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,0.0001178887177957,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0001241425197804,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,9.169125405605882e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,0.0001241425052285,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,0.0005888778832741,286.78387451171875,294.1499938964844,298.6784362792969,295.9310607910156,299.50177001953125,298.6795349121094,288.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015701171942055,3.613066468233228e-08,0.0015700811054557,-0.0930214077234268,0.0,0.0,0.0,-0.0243016723543405,60.0,22.184799194335938,0.0,-1.6808314740046629e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,0.0001179958853754,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,0.000124255369883,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,9.177460742648692e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,0.0001242553553311,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,0.0005894132191315,286.79449462890625,294.1499938964844,298.67901611328125,295.9360046386719,299.49029541015625,298.6791381835937,288.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015715444460511,3.6264516722894775e-08,0.0015715081244707,-0.0933674424886703,0.0,0.0,0.0,-0.0243694614619016,60.0,22.18669319152832,0.0,-1.683888655179544e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,0.0001181046827696,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0001243699371116,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604431152344,0.0,0.0,9.185921953758223e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,0.0001243699225597,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0005899566458538,286.8051147460937,294.1499938964844,298.68023681640625,295.94171142578125,299.4790344238281,298.6795654296875,288.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015729933511465,3.640040091568153e-08,0.0015729569131508,-0.0937186926603317,0.0,0.0,0.0,-0.0244382787495851,60.0,22.192047119140625,0.0,-1.68699500591174e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,0.00011821447697,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0001244855520781,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,9.194461745209992e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,0.0001244855375261,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,0.0005905051366426,286.8157043457031,294.1499938964844,298.6820983886719,295.9481506347656,299.46795654296875,298.6806640625,288.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015744555275887,3.653753211096955e-08,0.0015744189731776,-0.0940731316804885,0.0,0.0,0.0,-0.0245077274739742,60.0,22.2000789642334,0.0,-1.6901327626328566e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37957763671875,0.0,0.0,0.0001183250933536,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,0.0001246020401595,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,9.203065565088764e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37957763671875,0.0,0.0,0.0001246020401595,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,0.0005910577019676,286.8263244628906,294.1499938964844,298.6845397949219,295.95526123046875,299.45703125,298.6823425292969,288.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015759287634864,3.667570069865178e-08,0.00157589209266,-0.0944302156567573,0.0,0.0,0.0,-0.0245777014642953,60.0,22.21072006225586,0.0,-1.6932970936522906e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,0.0001184361535706,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890380859375,0.0,0.0,0.0001247189939022,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,9.211703581968322e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,0.0001247189793502,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,0.0005916124791838,286.8369445800781,294.1499938964844,298.6875,295.9630126953125,299.4462890625,298.6845703125,288.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015774077037349,3.681441285152688e-08,0.0015773709164932,-0.0947886705398559,0.0,0.0,0.0,-0.0246479492634534,60.0,22.22345352172852,0.0,-1.6964770566119117e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,0.0001185473520308,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,0.000124836093164,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983459472656,0.0,0.0,9.220352512784302e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,0.0001248360786121,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0005921678966842,286.8475952148437,294.1499938964844,298.6909484863281,295.9714050292969,299.43572998046875,298.6874389648437,288.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015788886230438,3.6953299087372216e-08,0.0015788517193868,-0.0951475501060485,0.0,0.0,0.0,-0.0247182883322238,60.0,22.23904037475586,0.0,-1.6996638407817954e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,0.0001186583685921,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,0.000124952988699,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,9.228986891685054e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,0.000124952988699,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,0.0005927224992774,286.85821533203125,294.1499938964844,298.69488525390625,295.9803466796875,299.42535400390625,298.69073486328125,288.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001580367097631,3.70919615022558e-08,0.0015803300775587,-0.0955057963728904,0.0,0.0,0.0,-0.024788511916995,60.0,22.256446838378903,0.0,-1.7028484933234722e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,0.0001187687521451,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,0.0001250692293979,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,9.23757252166979e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,0.0001250692293979,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,0.0005932739004492,286.86883544921875,294.1499938964844,298.69921875,295.98980712890625,299.4151916503906,298.694580078125,288.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015818371903151,3.7229835214702696e-08,0.0015817999374121,-0.0958619862794876,0.0,0.0,0.0,-0.0248583368957042,60.0,22.27626609802246,0.0,-1.7060180823591509e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,0.0001188784008263,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,0.0001251846988452,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,9.246100671589376e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,0.0001251846842933,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266662597656,0.0,0.0,0.0005938215763308,286.8794860839844,294.1499938964844,298.70391845703125,295.9997863769531,299.4052124023437,298.69879150390625,288.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015832975041121,3.736678522159309e-08,0.0015832601347938,-0.0962157472968101,0.0,0.0,0.0,-0.024927694350481,60.0,22.29762840270996,0.0,-1.7091691972837e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,0.0001189866161439,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,0.0001252986548934,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,9.254517499357462e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,0.0001252986548934,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,0.0005943621508777,286.8901062011719,294.1499938964844,298.7089538574219,296.0102233886719,299.3954467773437,298.70343017578125,288.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001584738609381,3.7501951766216735e-08,0.0015847011236473,-0.0965648666024208,0.0,0.0,0.0,-0.0249961484223604,60.0,22.321014404296875,0.0,-1.712282227117612e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,0.0001190935217891,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,0.0001254112285096,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,9.26283173612319e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,0.0001254112139577,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,0.0005948961479589,286.9007568359375,294.1499938964844,298.7142944335937,296.0210876464844,299.3858642578125,298.7083740234375,288.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015861623687669,3.7635473404407094e-08,0.0015861246502026,-0.0969097018241882,0.0,0.0,0.0,-0.0250637680292129,60.0,22.345685958862305,0.0,-1.7153600140318306e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.455810546875,0.0,0.0,0.000119198259199,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557800292969,0.0,0.0,0.0001255215174751,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,9.270977898268028e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.455810546875,0.0,0.0,0.0001255215174751,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,0.0005954193766228,286.9114074707031,294.1499938964844,298.7198486328125,296.0323181152344,299.37652587890625,298.7136535644531,288.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001587557257153,3.776629498020157e-08,0.0015875194221735,-0.0972475335001945,0.0,0.0,0.0,-0.025130022317171,60.0,22.37196159362793,0.0,-1.7183783995733393e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,0.0001193009593407,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,0.0001256296673091,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.27896617213264e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,0.0001256296673091,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0005959323607385,286.92205810546875,294.1499938964844,298.72564697265625,296.0438842773437,299.3673400878906,298.7191467285156,288.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015889250207692,3.789457636571569e-08,0.0015888871857896,-0.0975787714123725,0.0,0.0,0.0,-0.0251949895173311,60.0,22.3992862701416,0.0,-1.721340652238723e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,0.0001194010619656,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,0.000125735081383,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,9.286751446779816e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,0.0001257350668311,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,0.0005964323645457,286.93267822265625,294.1499938964844,298.7315979003906,296.0557861328125,299.3583984375,298.7248840332031,288.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015902580926194,3.801959991278636e-08,0.0015902200248092,-0.0979015678167343,0.0,0.0,0.0,-0.0252583045512437,60.0,22.4277400970459,0.0,-1.7242301453279657e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0001194982760353,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,0.0001258374541066,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,9.294312621932475e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0001258374541066,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,0.0005969179910607,286.9433288574219,294.1499938964844,298.7376403808594,296.06793212890625,299.349609375,298.7307434082031,288.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015915527474135,3.814102456090041e-08,0.0015915146796032,-0.0982150509953498,0.0,0.0,0.0,-0.0253197997808456,60.0,22.456876754760746,0.0,-1.7270387786538777e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942321777344,0.0,0.0,0.0001195918375742,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.0,0.0,0.0001259359851246,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,9.301590034738184e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942321777344,0.0,0.0,0.0001259359705727,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.0005973853985778,286.9539794921875,294.1499938964844,298.7438049316406,296.080322265625,299.3410949707031,298.73681640625,288.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015927988570183,3.825789107736456e-08,0.0015927605563774,-0.0985167324542999,0.0,0.0,0.0,-0.0253789853304624,60.0,22.48700523376465,0.0,-1.729744099066011e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,0.0001196822122437,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.0001260311546502,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,9.308619337389246e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,0.0001260311400983,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,0.0005978368571959,286.9646301269531,294.1499938964844,298.75,296.0929260253906,299.3327331542969,298.742919921875,288.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015940024750307,3.83707678963674e-08,0.0015939640579745,-0.0988081023097038,0.0,0.0,0.0,-0.0254361517727375,60.0,22.51756858825684,0.0,-1.732359038442155e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,0.0001197686433442,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,0.0001261221623281,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,9.31534159462899e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,0.0001261221623281,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130920410156,0.0,0.0,0.0005982685834169,286.9752502441406,294.1499938964844,298.7561950683594,296.10565185546875,299.3245849609375,298.74908447265625,288.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015951534733176,3.847872420692512e-08,0.0015951150562614,-0.0990867316722869,0.0,0.0,0.0,-0.0254908241331577,60.0,22.54848289489746,0.0,-1.7348618541745966e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
