time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,0.0001198507234221,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.0,0.0,0.0001262086007045,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,9.321724792243911e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,0.0001262085861526,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0005986785399727,286.98590087890625,294.1499938964844,298.7623596191406,296.1185302734375,299.3165588378906,298.7552795410156,288.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015962464967742,3.8581237760126896e-08,0.0015962079633027,-0.0993512943387031,0.0,0.0,0.0,-0.0255427416414022,60.0,22.57944869995117,0.0,-1.7372401828197328e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,0.00011992797954,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328063964844,0.0,0.0,0.0001262899459106,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,9.327734005637468e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,0.0001262899459106,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,0.0005990644567646,286.9965515136719,294.1499938964844,298.7684020996094,296.1314697265625,299.3088073730469,298.76141357421875,288.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015972753753885,3.867772946364313e-08,0.0015972367255017,-0.0996003076434135,0.0,0.0,0.0,-0.0255916099995374,60.0,22.61059761047364,0.0,-1.739480381957037e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54248046875,0.0,0.0,0.0001200006154249,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54248046875,0.0,0.0,0.000126366445329,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,9.33338305912912e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54248046875,0.0,0.0,0.0001263664307771,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420837402344,0.0,0.0,0.0005994273233227,287.0071716308594,294.1499938964844,298.7743530273437,296.1444396972656,299.3012390136719,298.7674865722656,288.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015982427867129,3.8768451560144974e-08,0.0015982040204107,-0.0998344123363494,0.0,0.0,0.0,-0.0256375558674335,60.0,22.641530990600582,0.0,-1.7415878517113017e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0001200671758851,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,0.0001264365273527,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,9.33855990297161e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0001264365273527,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,0.0005997598054818,287.017822265625,294.1499938964844,298.7801513671875,296.1574401855469,299.2938537597656,298.7734069824219,288.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015991291729733,3.8851588612942585e-08,0.0015990902902558,-0.1000489294528961,0.0,0.0,0.0,-0.0256796590983867,60.0,22.67207145690918,0.0,-1.743520243735475e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,0.0001201290579047,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56182861328125,0.0,0.0,0.0001265016908291,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616760253906,0.0,0.0,9.343372948933391e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,0.0001265016908291,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614624023437,0.0,0.0,0.0006000689463689,287.0284423828125,294.1499938964844,298.78570556640625,296.1703796386719,299.2866516113281,298.7792053222656,288.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015999532770365,3.892887789902488e-08,0.001599914394319,-0.1002483442425727,0.0,0.0,0.0,-0.0257188007235527,60.0,22.70219039916992,0.0,-1.7453176326398537e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,0.0001201842387672,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.571533203125,0.0,0.0,0.0001265598111785,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,9.34766503633e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,0.0001265597966266,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.0006003445596434,287.0390625,294.1499938964844,298.7910461425781,296.18328857421875,299.2796325683594,298.7847900390625,288.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016006882069632,3.899780054439361e-08,0.0016006492078304,-0.1004261597990989,0.0,0.0,0.0,-0.0257537066936492,60.0,22.73148536682129,0.0,-1.746921327594464e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,0.0001202331259264,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,0.0001266112813027,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,9.351467451779172e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,0.0001266112813027,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,0.0006005887989886,287.0496826171875,294.1499938964844,298.79608154296875,296.196044921875,299.272705078125,298.7901306152344,288.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016013393178582,3.9058861034391163e-08,0.00160130020231,-0.1005836874246597,0.0,0.0,0.0,-0.0257846303284168,60.0,22.75990104675293,0.0,-1.7483425551745313e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,0.0001202760031446,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,0.0001266564358957,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,9.354802750749514e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,0.0001266564358957,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,0.0006008030031807,287.060302734375,294.1499938964844,298.80078125,296.20867919921875,299.2660217285156,298.795166015625,288.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016019103350117,3.9112411087671723e-08,0.0016018712194636,-0.1007218286395073,0.0,0.0,0.0,-0.0258117504417896,60.0,22.7872257232666,0.0,-1.7495895576757905e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.0,0.0,0.0001203108986373,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.0,0.0,0.0001266931794816,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004638671875,0.0,0.0,9.357516682939604e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.0,0.0,0.0001266931794816,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,0.0006009772769175,287.0708923339844,294.1499938964844,298.8051147460937,296.2210998535156,299.2594909667969,298.7998352050781,288.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016023749485611,3.915598867365589e-08,0.001602335833013,-0.1008342504501342,0.0,0.0,0.0,-0.0258338209241628,60.0,22.81313133239746,0.0,-1.7506046390280974e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,0.0001203393840114,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,0.0001267231855308,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101989746094,0.0,0.0,9.359732212033124e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,0.0001267231709789,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,0.0006011195946484,287.0814819335937,294.1499938964844,298.8090515136719,296.2333068847656,299.25311279296875,298.80419921875,288.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001602754346095,3.919156199572171e-08,0.0016027151141315,-0.1009260118007659,0.0,0.0,0.0,-0.0258518364280462,60.0,22.8377685546875,0.0,-1.751433558183635e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,0.0001203592619276,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0001267441111849,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,9.361278353026135e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,0.0001267441111849,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61968994140625,0.0,0.0,0.0006012188969179,287.0920715332031,294.1499938964844,298.8125,296.2452697753906,299.2468566894531,298.80810546875,288.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016030189581215,3.9216381253481813e-08,0.001602979726158,-0.1009900271892547,0.0,0.0,0.0,-0.0258644055575132,60.0,22.86056900024414,0.0,-1.752011939970544e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,0.0001203719075419,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,0.0001267574261873,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296081542969,0.0,0.0,9.362261334899812e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,0.0001267574261873,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294250488281,0.0,0.0,0.00060128205223,287.1026611328125,294.1499938964844,298.8154602050781,296.2569274902344,299.2407531738281,298.8116149902344,288.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016031872946769,3.9232165960356724e-08,0.0016031480627134,-0.1010307446122169,0.0,0.0,0.0,-0.0258723981678485,60.0,22.88169860839844,0.0,-1.7523798589991205e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395263671875,0.0,0.0,0.0001203755309688,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,0.0001267612533411,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63934326171875,0.0,0.0,9.362543642055245e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395263671875,0.0,0.0,0.0001267612387891,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.0006013001548126,287.1132202148437,294.1499938964844,298.8179016113281,296.2682189941406,299.2347717285156,298.8146057128906,288.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016032356070354,3.9236688564869844e-08,0.001603196375072,-0.1010424122214317,0.0,0.0,0.0,-0.0258746892213821,60.0,22.900659561157227,0.0,-1.752485303541107e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,0.0001203710489789,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,0.0001267565239686,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,9.362194396089762e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,0.0001267565239686,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,0.0006012777448631,287.123779296875,294.1499938964844,298.8197631835937,296.2791442871094,299.2288818359375,298.8171081542969,288.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00160317576956,3.9231071724543654e-08,0.0016031365375965,-0.1010279282927513,0.0,0.0,0.0,-0.0258718468248844,60.0,22.917600631713867,0.0,-1.75235442156918e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589660644531,0.0,0.0,0.0001203571810037,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,0.0001267419283976,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,9.36111609917134e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589660644531,0.0,0.0,0.0001267419138457,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585693359375,0.0,0.0,0.0006012085359543,287.13433837890625,294.1499938964844,298.82098388671875,296.2896728515625,299.2230834960937,298.8190002441406,288.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016029911348596,3.9213745139932144e-08,0.0016029519028961,-0.1009832248091697,0.0,0.0,0.0,-0.0258630719035863,60.0,22.93205070495605,0.0,-1.751950549078174e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,0.0001203339488711,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66864013671875,0.0,0.0,0.0001267174520762,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,9.35930947889574e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,0.0001267174520762,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683044433594,0.0,0.0,0.0006010924698784,287.1448669433594,294.1499938964844,298.8215637207031,296.2997131347656,299.2174072265625,298.8202819824219,288.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016026817029342,3.9184715916462665e-08,0.001602642587386,-0.1009083464741706,0.0,0.0,0.0,-0.0258483700454235,60.0,22.94387435913086,0.0,-1.7512741123937308e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783752441406,0.0,0.0,0.0001203011051984,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783752441406,0.0,0.0,0.0001266828621737,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,9.3567548901774e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783752441406,0.0,0.0,0.0001266828621737,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.0006009283824823,287.1553955078125,294.1499938964844,298.8214416503906,296.3092956542969,299.2117919921875,298.82098388671875,288.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016022442141547,3.914367496804516e-08,0.0016022050986066,-0.100802481174469,0.0,0.0,0.0,-0.0258275866508483,60.0,22.953201293945312,0.0,-1.7503178639799446e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,0.0001202576459036,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,0.0001266371109522,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,9.353374480269848e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,0.0001266370964003,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,0.0006007113261148,287.1658935546875,294.1499938964844,298.820556640625,296.3183288574219,299.20623779296875,298.8208312988281,288.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016016653971746,3.908938239760573e-08,0.0016016262816265,-0.1006624177098274,0.0,0.0,0.0,-0.0258000902831554,60.0,22.958955764770508,0.0,-1.7490533821273857e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69781494140625,0.0,0.0,0.0001202037019538,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977844238281,0.0,0.0,0.0001265803002752,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,9.34917843551375e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69781494140625,0.0,0.0,0.0001265802857233,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69744873046875,0.0,0.0,0.0006004418246448,287.1763916015625,294.1499938964844,298.81890869140625,296.3267822265625,299.20074462890625,298.820068359375,288.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016009468818083,3.9021983866405214e-08,0.0016009078826755,-0.100488543510437,0.0,0.0,0.0,-0.0257659573107957,60.0,22.962066650390625,0.0,-1.747484219549733e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70751953125,0.0,0.0,0.0001201404593302,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,0.0001265136961592,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,9.344259888166562e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70751953125,0.0,0.0,0.0001265136961592,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071533203125,0.0,0.0,0.000600125931669,287.1868591308594,294.1499938964844,298.81640625,296.3346252441406,299.1953430175781,298.81842041015625,288.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016001045005396,3.894297861961604e-08,0.0016000656178221,-0.1002847179770469,0.0,0.0,0.0,-0.0257259458303451,60.0,22.961389541625977,0.0,-1.7456457612752274e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0001200651895487,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0001264344318769,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.717041015625,0.0,0.0,9.33840565267019e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0001264344318769,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,0.0005997499683871,287.1972961425781,294.1499938964844,298.81304931640625,296.3418273925781,299.18994140625,298.8159484863281,288.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015991020482033,3.884894539396555e-08,0.0015990631654858,-0.1000421047210693,0.0,0.0,0.0,-0.0256783254444599,60.0,22.957136154174805,0.0,-1.743458994951652e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268981933594,0.0,0.0,0.0001199790131067,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72686767578125,0.0,0.0,0.0001263436861336,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267150878906,0.0,0.0,9.331703040516004e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268981933594,0.0,0.0,0.0001263436861336,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265319824219,0.0,0.0,0.0005993195227347,287.2077331542969,294.1499938964844,298.8088073730469,296.34832763671875,299.1845703125,298.8127136230469,288.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015979541931301,3.874128751135687e-08,0.0015979155432432,-0.099764309823513,0.0,0.0,0.0,-0.0256238020956516,60.0,22.94944953918457,0.0,-1.7409568897619465e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,0.0001198802347062,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,0.0001262396690435,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73638916015625,0.0,0.0,9.324019629275426e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,0.0001262396690435,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,0.0005988260963931,287.2181396484375,294.1499938964844,298.8035888671875,296.3541259765625,299.17919921875,298.8085021972656,288.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015966385835781,3.86178875544374e-08,0.0015965999336913,-0.0994458794593811,0.0,0.0,0.0,-0.0255613084882497,60.0,22.937610626220703,0.0,-1.738091128800079e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462463378906,0.0,0.0,0.0001197706660605,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,0.0001261242869077,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460632324219,0.0,0.0,9.315498027717696e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462463378906,0.0,0.0,0.0001261242869077,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458801269531,0.0,0.0,0.0005982787697575,287.2285461425781,294.1499938964844,298.79736328125,296.359130859375,299.1738586425781,298.803466796875,288.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001595179317519,3.8481015707247934e-08,0.0015951409004628,-0.0990926474332809,0.0,0.0,0.0,-0.0254919920116662,60.0,22.92203521728516,0.0,-1.734915429096873e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,0.0001196482480736,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,0.0001259953714907,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,9.305976709583774e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,0.0001259953714907,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,0.0005976672982797,287.2389221191406,294.1499938964844,298.7901306152344,296.36334228515625,299.16845703125,298.79742431640625,288.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015935489209368,3.8328089146943967e-08,0.001593510620296,-0.0986979305744171,0.0,0.0,0.0,-0.0254145450890064,60.0,22.90211677551269,0.0,-1.731370389279619e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,0.0001195129007101,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,0.0001258528500329,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.765380859375,0.0,0.0,9.295449854107574e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,0.0001258528500329,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76519775390625,0.0,0.0,0.0005969912162981,287.249267578125,294.1499938964844,298.78179931640625,296.3667297363281,299.1630554199219,298.79034423828125,288.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015917462296783,3.815901195025617e-08,0.0015917081618681,-0.0982614904642105,0.0,0.0,0.0,-0.0253289192914962,60.0,22.87768173217773,0.0,-1.7274554409141277e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.0001193649586639,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.0001256970572285,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750244140625,0.0,0.0,9.283942927140744e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.0001256970572285,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748413085937,0.0,0.0,0.0005962522118352,287.2596130371094,294.1499938964844,298.7723693847656,296.36920166015625,299.1575927734375,298.7823181152344,288.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015897759003564,3.7974203337398655e-08,0.0015897378325462,-0.0977843627333641,0.0,0.0,0.0,-0.0252353232353925,60.0,22.84911346435547,0.0,-1.723180957924342e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848205566406,0.0,0.0,0.0001192031850223,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,0.0001255267125088,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846374511719,0.0,0.0,9.271360613638536e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848205566406,0.0,0.0,0.0001255266979569,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7844543457031,0.0,0.0,0.0005954441148787,287.2698974609375,294.1499938964844,298.76177978515625,296.3707580566406,299.1520690917969,298.7730407714844,288.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015876214019954,3.777212498334848e-08,0.0015875835670158,-0.0972625911235809,0.0,0.0,0.0,-0.0251329839229583,60.0,22.81499290466309,0.0,-1.7185134026931337e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944030761719,0.0,0.0,0.0001190283364849,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944030761719,0.0,0.0,0.0001253425871254,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79425048828125,0.0,0.0,9.257761121261864e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944030761719,0.0,0.0,0.0001253425725735,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940673828125,0.0,0.0,0.0005945707089267,287.2801818847656,294.1499938964844,298.75,296.3713684082031,299.1465148925781,298.76275634765625,288.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015852926298975,3.75537076990895e-08,0.0015852550277486,-0.0966985374689102,0.0,0.0,0.0,-0.0250223707407712,60.0,22.776506423950195,0.0,-1.7134753704795005e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80401611328125,0.0,0.0,0.0001188387832371,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039855957031,0.0,0.0,0.0001251429639523,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038635253906,0.0,0.0,9.243017848348244e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80401611328125,0.0,0.0,0.0001251429639523,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036804199219,0.0,0.0,0.0005936238449066,287.2904357910156,294.1499938964844,298.736328125,296.3705139160156,299.14080810546875,298.7508850097656,288.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015827679308131,3.7316922885111126e-08,0.0015827306779101,-0.0960869416594505,0.0,0.0,0.0,-0.0249024517834186,60.0,22.731632232666016,0.0,-1.708021954982542e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,0.0001186353256343,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,0.0001249287161044,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134155273437,0.0,0.0,9.22719409572892e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,0.0001249287161044,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,0.0005926075391471,287.3006286621094,294.1499938964844,298.7201232910156,296.3678283691406,299.135009765625,298.7373352050781,288.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015800582477822,3.7062772406670774e-08,0.0015800211112946,-0.095430389046669,0.0,0.0,0.0,-0.0247737430036067,60.0,22.68097305297852,0.0,-1.7021784515236504e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231506347656,0.0,0.0,0.0001184168140753,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231201171875,0.0,0.0,0.0001246986212208,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229675292969,0.0,0.0,9.210198186337948e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231506347656,0.0,0.0,0.0001246986066689,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82281494140625,0.0,0.0,0.0005915160290896,287.3108215332031,294.1499938964844,298.7015075683594,296.36334228515625,299.1290283203125,298.7213439941406,288.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015771479811519,3.678982096744221e-08,0.0015771111939102,-0.0947251245379448,0.0,0.0,0.0,-0.0246355086565017,60.0,22.622119903564453,0.0,-1.6959135962224536e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326721191406,0.0,0.0,0.0001181854167953,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326416015625,0.0,0.0,0.0001244549494003,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83251953125,0.0,0.0,9.192201105179264e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326721191406,0.0,0.0,0.0001244549494003,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83233642578125,0.0,0.0,0.0005903601995669,287.32098388671875,294.1499938964844,298.6805725097656,296.35711669921875,299.1228942871094,298.70343017578125,288.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015740661183372,3.650077573524868e-08,0.0015740295639261,-0.0939781367778778,0.0,0.0,0.0,-0.0244891252368688,60.0,22.556873321533203,0.0,-1.6892920484679053e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421936035156,0.0,0.0,0.0001179388709715,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421630859375,0.0,0.0,0.0001241953286807,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,9.173025318887083e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421936035156,0.0,0.0,0.0001241953141288,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84185791015625,0.0,0.0,0.0005891286418773,287.33111572265625,294.1499938964844,298.6573791503906,296.3492431640625,299.11651611328125,298.6830139160156,288.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015707825077697,3.6192812302715545e-08,0.0015707463026046,-0.0931820720434188,0.0,0.0,0.0,-0.0243331603705883,60.0,22.48332023620605,0.0,-1.6822512804992584e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516845703125,0.0,0.0,0.0001176789519377,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516540527344,0.0,0.0,0.0001239216217072,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515319824219,0.0,0.0,9.152809070656076e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516845703125,0.0,0.0,0.0001239216071553,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8513488769531,0.0,0.0,0.0005878303200006,287.3411865234375,294.1499938964844,298.63201904296875,296.3397521972656,299.1098937988281,298.6604919433594,288.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015673207817599,3.5868144010464675e-08,0.0015672849258407,-0.0923426523804664,0.0,0.0,0.0,-0.0241687353700399,60.0,22.40268516540528,0.0,-1.674844440913148e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86114501953125,0.0,0.0,0.0001174042190541,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611145019531,0.0,0.0,0.0001236323005286,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609924316406,0.0,0.0,9.131441038334742e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86114501953125,0.0,0.0,0.0001236323005286,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608093261719,0.0,0.0,0.0005864579579792,287.35125732421875,294.1499938964844,298.6045837402344,296.3287353515625,299.10302734375,298.6360168457031,288.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015636617317795,3.552496963266094e-08,0.0015636262251064,-0.0914551839232444,0.0,0.0,0.0,-0.0239949375391006,60.0,22.31542587280273,0.0,-1.667033160401843e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705749511719,0.0,0.0,0.0001171155381598,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705749511719,0.0,0.0,0.0001233283110195,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,9.108988160733134e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87060546875,0.0,0.0,0.0001233283110195,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702697753906,0.0,0.0,0.0005850159213878,287.3612670898437,294.1499938964844,298.5751647949219,296.31622314453125,299.0959167480469,298.60968017578125,288.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015598169993609,3.5164383405117405e-08,0.0015597818419337,-0.0905224531888961,0.0,0.0,0.0,-0.02381232380867,60.0,22.221588134765625,0.0,-1.6588451501320378e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800048828125,0.0,0.0,0.0001168102462543,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799743652344,0.0,0.0,0.0001230068301083,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798522949219,0.0,0.0,9.085243073059246e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800048828125,0.0,0.0,0.0001230068155564,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87969970703125,0.0,0.0,0.0005834909388795,287.3712463378906,294.1499938964844,298.5438537597656,296.30230712890625,299.08843994140625,298.5809631347656,288.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015557508450001,3.4783042224262324e-08,0.0015557160368189,-0.0895357877016067,0.0,0.0,0.0,-0.0236191973090171,60.0,22.119373321533203,0.0,-1.650207792636138e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.889404296875,0.0,0.0,0.0001164905042969,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8893737792969,0.0,0.0,0.0001226701133418,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892517089844,0.0,0.0,9.060373849933968e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.889404296875,0.0,0.0,0.0001226701133418,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890686035156,0.0,0.0,0.000581893720664,287.3811950683594,294.1499938964844,298.5107421875,296.2870178222656,299.0806579589844,298.5506896972656,288.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015514923725277,3.43836568106326e-08,0.0015514579135924,-0.0885021537542343,0.0,0.0,0.0,-0.023416930809617,60.0,22.01143264770508,0.0,-1.6411857473030977e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
