time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89874267578125,0.0,0.0,0.0001161527397925,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89874267578125,0.0,0.0,0.0001223144354298,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,9.034103277372196e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89874267578125,0.0,0.0,0.0001223144354298,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984375,0.0,0.0,0.0005802065716125,287.39111328125,294.1499938964844,298.4758605957031,296.2704467773437,299.072509765625,298.5184631347656,288.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015469938516616,3.3961764955847684e-08,0.0015469598583877,-0.0874099880456924,0.0,0.0,0.0,-0.0232032686471939,60.0,21.896202087402344,0.0,-1.631682238212307e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080810546875,0.0,0.0,0.0001157977530965,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080810546875,0.0,0.0,0.0001219406185555,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.907958984375,0.0,0.0,9.006493928609416e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080810546875,0.0,0.0,0.0001219406185555,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90777587890625,0.0,0.0,0.0005784333334304,287.4009704589844,294.1499938964844,298.4393615722656,296.25262451171875,299.0640563964844,298.4848022460937,288.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015422659926116,3.3518372077878666e-08,0.0015422325814142,-0.0862618237733841,0.0,0.0,0.0,-0.0229787155985832,60.0,21.775205612182617,0.0,-1.6217238396620814e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,0.0001154220153694,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173583984375,0.0,0.0,0.0001215449519804,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.917236328125,0.0,0.0,8.977269317256287e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,0.0001215449447045,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170837402344,0.0,0.0,0.0005765564856119,287.4107971191406,294.1499938964844,298.4013061523437,296.233642578125,299.0552062988281,298.4493713378906,288.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015372618800029,3.304905860090912e-08,0.0015372288180515,-0.0850461795926094,0.0,0.0,0.0,-0.0227410364896059,60.0,21.646841049194336,0.0,-1.6112166179027557e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266662597656,0.0,0.0,0.0001150252501247,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266357421875,0.0,0.0,0.0001211271446663,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.926513671875,0.0,0.0,8.946410525823012e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266662597656,0.0,0.0,0.0001211271373904,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263610839844,0.0,0.0,0.0005745745729655,287.4205627441406,294.1499938964844,298.3617858886719,296.21356201171875,299.0459899902344,298.4126281738281,288.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015319775557145,3.255348701713956e-08,0.0015319450758397,-0.0837621167302131,0.0,0.0,0.0,-0.022490058094263,60.0,21.512779235839844,0.0,-1.600158299197574e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,0.0001145894711953,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93585205078125,0.0,0.0,0.0001206682427437,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93572998046875,0.0,0.0,8.9125162048731e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,0.0001206682427437,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355773925781,0.0,0.0,0.0005723977228626,287.4302978515625,294.1499938964844,298.32086181640625,296.1924133300781,299.0363464355469,298.37432861328125,288.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015261739026755,3.200918996526525e-08,0.001526141888462,-0.0823513343930244,0.0,0.0,0.0,-0.0222144033759832,60.0,21.370698928833008,0.0,-1.588056619539202e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.945068359375,0.0,0.0,0.0001140799140557,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9450378417969,0.0,0.0,0.0001201316554215,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449157714844,0.0,0.0,8.872883336152881e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.945068359375,0.0,0.0,0.0001201316481456,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447631835937,0.0,0.0,0.0005698523600585,287.4399719238281,294.1499938964844,298.2786560058594,296.1703186035156,299.0263061523437,298.3348999023437,288.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015193877043202,3.137274617870389e-08,0.0015193563885986,-0.0807011127471923,0.0,0.0,0.0,-0.0218920819461345,60.0,21.219446182250977,0.0,-1.5739642833523249e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541931152344,0.0,0.0,0.0001134689664468,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541931152344,0.0,0.0,0.0001194882934214,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,8.825365512166172e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541931152344,0.0,0.0,0.0001194882934214,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538879394531,0.0,0.0,0.0005668005906045,287.4495849609375,294.1499938964844,298.2352294921875,296.14727783203125,299.015869140625,298.2943420410156,288.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015112514374777,3.0609680123916405e-08,0.0015112208202481,-0.0787217319011688,0.0,0.0,0.0,-0.0215056333690881,60.0,21.05488586425781,0.0,-1.557150852704581e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,0.0001127445430029,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,0.0001187254456453,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.963134765625,0.0,0.0,8.769021951593459e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,0.0001187254383694,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,0.0005631819367408,287.4591369628906,294.1499938964844,298.1907043457031,296.1233825683594,299.0050354003906,298.2528991699219,288.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015016038669273,2.9704894544124727e-08,0.0015015741810202,-0.0763735622167587,0.0,0.0,0.0,-0.0210474133491516,60.0,20.87403678894043,0.0,-1.53733139995893e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722900390625,0.0,0.0,0.0001119237058446,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722595214844,0.0,0.0,0.0001178610546048,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721374511719,0.0,0.0,8.705178333912045e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722900390625,0.0,0.0,0.0001178610546048,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97198486328125,0.0,0.0,0.0005590816726908,287.4685974121094,294.1499938964844,298.1451110839844,296.0986633300781,298.9938659667969,298.21075439453125,288.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014906720025464,2.867970216868798e-08,0.0014906432479619,-0.0737114027142524,0.0,0.0,0.0,-0.0205282121896743,60.0,20.67818832397461,0.0,-1.515027605591968e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812316894531,0.0,0.0,0.0001110036537284,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.981201171875,0.0,0.0,0.0001168922026408,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9810791015625,0.0,0.0,8.633619290776551e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812316894531,0.0,0.0,0.0001168921953649,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809265136719,0.0,0.0,0.0005544858286157,287.4779663085937,294.1499938964844,298.0985717773437,296.0732421875,298.9822998046875,298.16796875,288.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014784187078475,2.7530624890914623e-08,0.0014783912338316,-0.0707257390022277,0.0,0.0,0.0,-0.0199462678283453,60.0,20.465633392333984,0.0,-1.490221848143847e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,0.0001100060690077,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99005126953125,0.0,0.0,0.0001158416998805,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98992919921875,0.0,0.0,8.55602920637466e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,0.0001158416998805,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,0.0005495027289725,287.4872741699219,294.1499938964844,298.0511779785156,296.0471496582031,298.9703674316406,298.1247253417969,288.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001465132809244,2.628473794175079e-08,0.0014651064993813,-0.0674864426255226,0.0,0.0,0.0,-0.019315293058753,60.0,20.237796783447266,0.0,-1.4635571687904308e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988708496094,0.0,0.0,0.0001089541037799,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99884033203125,0.0,0.0,0.0001147339280578,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99871826171875,0.0,0.0,8.474209607811645e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988708496094,0.0,0.0,0.0001147339207818,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985656738281,0.0,0.0,0.0005442479159682,287.4964599609375,294.1499938964844,298.0030212402344,296.0204772949219,298.9580993652344,298.08111572265625,288.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014511223416775,2.4970951528757723e-08,0.0014510973123833,-0.0640683472156524,0.0,0.0,0.0,-0.0186499282717704,60.0,19.998310089111328,0.0,-1.435699346075126e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,0.0001078684508684,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,0.0001135906786657,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074157714844,0.0,0.0,8.389769209316e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,0.0001135906786657,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072631835937,0.0,0.0,0.0005388248828239,287.5055847167969,294.1499938964844,297.95416259765625,295.99322509765625,298.94549560546875,298.03729248046875,288.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00143666297663,2.3615124078446573e-08,0.0014366393443197,-0.060538575053215,0.0,0.0,0.0,-0.0179632697254419,60.0,19.74844741821289,0.0,-1.40723031449852e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,0.0001067741104634,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,0.000112438283395,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160217285156,0.0,0.0,8.304654329549521e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,0.000112438283395,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.015869140625,0.0,0.0,0.0005333584267646,287.5145874023437,294.1499938964844,297.9046936035156,295.9655456542969,298.9325866699219,297.9933166503906,288.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014220880111679,2.2248476838626643e-08,0.0014220656594261,-0.0569783933460712,0.0,0.0,0.0,-0.0172711312770843,60.0,19.49269294738769,0.0,-1.3788219632715484e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.024658203125,0.0,0.0,0.0001056914043147,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.024658203125,0.0,0.0,0.0001112981481128,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,8.220443851314485e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.024658203125,0.0,0.0,0.0001112981481128,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243835449219,0.0,0.0,0.0005279501201584,287.5234680175781,294.1499938964844,297.8547058105469,295.9374084472656,298.9193420410156,297.9493103027344,289.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014076676452532,2.0896388619462414e-08,0.0014076468069106,-0.053454041481018,0.0,0.0,0.0,-0.0165863614529371,60.0,19.233020782470703,0.0,-1.3510008045614086e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330810546875,0.0,0.0,0.0001046405086526,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330810546875,0.0,0.0,0.0001101915040635,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.032958984375,0.0,0.0,8.138707926264033e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330810546875,0.0,0.0,0.0001101915040635,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328063964844,0.0,0.0,0.000522700662259,287.53228759765625,294.1499938964844,297.80426025390625,295.9089660644531,298.9057312011719,297.90533447265625,289.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936710311099,1.9584048160936618e-08,0.0013936513569206,-0.0500314235687255,0.0,0.0,0.0,-0.0159217212349176,60.0,18.973615646362305,0.0,-1.324268197322454e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414428710937,0.0,0.0,0.0001036374451359,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414123535156,0.0,0.0,0.0001091352314688,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412902832031,0.0,0.0,8.060691470745951e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414428710937,0.0,0.0,0.0001091352314688,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411682128906,0.0,0.0,0.0005176901468075,287.5409851074219,294.1499938964844,297.7535095214844,295.8802185058594,298.891845703125,297.86151123046875,289.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013803112087771,1.8331459017417728e-08,0.0013802929315716,-0.0467630289494991,0.0,0.0,0.0,-0.0152873415499925,60.0,18.71735572814941,0.0,-1.2990015818559186e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,0.0001026955142151,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496826171875,0.0,0.0,0.0001081433292711,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.049560546875,0.0,0.0,7.9874305811245e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,0.0001081433292711,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494384765625,0.0,0.0,0.0005129850469529,287.54962158203125,294.1499938964844,297.7024841308594,295.8512878417969,298.87762451171875,297.8178100585937,289.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013677655952051,1.7155230125354137e-08,0.0013677483657374,-0.0436925329267978,0.0,0.0,0.0,-0.014691631309688,60.0,18.466533660888672,0.0,-1.275496259722786e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,0.0001018251859932,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.057861328125,0.0,0.0,0.0001072268350981,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577697753906,0.0,0.0,7.919737981865183e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,0.0001072268350981,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576171875,0.0,0.0,0.0005086375749669,287.55816650390625,294.1499938964844,297.6512756347656,295.8221740722656,298.863037109375,297.7742919921875,289.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013561736559495,1.6068430142013312e-08,0.0013561575906351,-0.040854413062334,0.0,0.0,0.0,-0.0141412150114774,60.0,18.22425842285156,0.0,-1.2539686622403678e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660095214844,0.0,0.0,0.0001010307896649,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06597900390625,0.0,0.0,0.0001063902964233,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658874511719,0.0,0.0,7.85795200499706e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660095214844,0.0,0.0,0.0001063902964233,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06573486328125,0.0,0.0,0.0005046693840995,287.5666198730469,294.1499938964844,297.6000061035156,295.7929992675781,298.84820556640625,297.7309875488281,289.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001345592783764,1.507646096854387e-08,0.0013455776497721,-0.038263089954853,0.0,0.0,0.0,-0.0136388232931494,60.0,17.990589141845703,0.0,-1.234479043432657e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740661621094,0.0,0.0,0.0001003204597509,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07403564453125,0.0,0.0,0.0001056422843248,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0739440917969,0.0,0.0,7.802704203641042e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740661621094,0.0,0.0,0.0001056422843248,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07379150390625,0.0,0.0,0.0005011211615055,287.57501220703125,294.1499938964844,297.5487060546875,295.7638244628906,298.8329467773437,297.6878967285156,289.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013361318269744,1.4189478036996661e-08,0.0013361176243051,-0.0359453745186328,0.0,0.0,0.0,-0.0131896026432514,60.0,17.76898765563965,0.0,-1.2171811647476716e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,9.968613449018449e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,0.0001049743077601,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819396972656,0.0,0.0,7.753367390250787e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,0.0001049743004841,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.081787109375,0.0,0.0,0.000497952569276,287.5833435058594,294.1499938964844,297.4975280761719,295.73468017578125,298.81744384765625,297.6449584960937,289.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013276827521622,1.3397403186843349e-08,0.0013276693644002,-0.0338751748204231,0.0,0.0,0.0,-0.0127884475514292,60.0,17.557191848754883,0.0,-1.2018372785860265e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09002685546875,0.0,0.0,9.913470421452077e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899963378906,0.0,0.0,0.0001043936208589,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08990478515625,0.0,0.0,7.71047780290246e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09002685546875,0.0,0.0,0.0001043936208589,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897521972656,0.0,0.0,0.0004951980663463,287.59161376953125,294.1499938964844,297.4465026855469,295.7056579589844,298.8015441894531,297.6021423339844,289.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013203381095081,1.2708849972398184e-08,0.001320325420238,-0.0320751965045928,0.0,0.0,0.0,-0.0124397221952676,60.0,17.35824966430664,0.0,-1.1885777695397337e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,9.865513857221232e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.097900390625,0.0,0.0,0.0001038886184687,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978088378906,0.0,0.0,7.67317833378911e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,0.0001038886111928,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09765625,0.0,0.0,0.0004928025300614,287.5998229980469,294.1499938964844,297.3957214355469,295.6768493652344,298.785400390625,297.5594177246094,289.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013139504007995,1.2110035640944261e-08,0.001313938293606,-0.0305095557123422,0.0,0.0,0.0,-0.0121364444494247,60.0,17.169538497924805,0.0,-1.1771059860166133e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,9.824785229284316e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10577392578125,0.0,0.0,0.0001034597225952,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056823730469,0.0,0.0,7.64150099712424e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,0.0001034597225952,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10552978515625,0.0,0.0,0.0004907680558972,287.6080017089844,294.1499938964844,297.3453063964844,295.64825439453125,298.7688293457031,297.5167236328125,289.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013085255632176,1.1601478888678685e-08,0.0013085140381008,-0.0291797295212745,0.0,0.0,0.0,-0.0118788806721568,60.0,16.99399757385254,0.0,-1.1674070066192145e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136474609375,0.0,0.0,9.789853356778622e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136169433594,0.0,0.0,0.0001030918792821,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.113525390625,0.0,0.0,7.614331843797117e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136474609375,0.0,0.0,0.0001030918720061,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133728027344,0.0,0.0,0.000489023164846,287.6161499023437,294.1499938964844,297.2953186035156,295.6199951171875,298.751953125,297.4740295410156,289.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013038727920502,1.1165306901261829e-08,0.0013038616161793,-0.0280390568077564,0.0,0.0,0.0,-0.0116579756140708,60.0,16.828472137451172,0.0,-1.1591204440719601e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,9.760476677911356e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214294433594,0.0,0.0,0.0001027825273922,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.121337890625,0.0,0.0,7.591482426505536e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,0.0001027825201163,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.0004875557206105,287.624267578125,294.1499938964844,297.245849609375,295.5921325683594,298.7347717285156,297.43133544921875,289.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012999598402529,1.0798494542996195e-08,0.001299949013628,-0.0270796921104192,0.0,0.0,0.0,-0.0114721981808543,60.0,16.672882080078125,0.0,-1.1521743914499893e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1292419433594,0.0,0.0,9.7353222372476e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1292419433594,0.0,0.0,0.0001025176388793,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1291198730469,0.0,0.0,7.57191883167252e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1292419433594,0.0,0.0,0.0001025176388793,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289978027344,0.0,0.0,0.0004862992209382,287.63232421875,294.1499938964844,297.1969909667969,295.56475830078125,298.7172241210937,297.3886108398437,289.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012966094072908,1.0484415113864998e-08,0.0012965989299118,-0.026258185505867,0.0,0.0,0.0,-0.0113131282851099,60.0,16.52614974975586,0.0,-1.1462434201803265e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13702392578125,0.0,0.0,9.714061889098956e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369934082031,0.0,0.0,0.0001022937576635,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,7.555382762802765e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13702392578125,0.0,0.0,0.0001022937503876,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1367492675781,0.0,0.0,0.0004852372221648,287.640380859375,294.1499938964844,297.1488037109375,295.5378723144531,298.69940185546875,297.34588623046875,289.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937776045873,1.0218949242357668e-08,0.001293767360039,-0.0255637913942337,0.0,0.0,0.0,-0.0111786797642707,60.0,16.387409210205078,0.0,-1.141242407243226e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.144775390625,0.0,0.0,9.695653716335072e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1447448730469,0.0,0.0,0.0001020999116008,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446533203125,0.0,0.0,7.541065133409575e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.144775390625,0.0,0.0,0.0001020999116008,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.0,0.0004843177157454,287.6484375,294.1499938964844,297.1014099121094,295.5115966796875,298.6812744140625,297.3031921386719,289.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012913257814943,9.989103766372408e-09,0.0012913157697767,-0.0249625444412231,0.0,0.0,0.0,-0.0110622718930244,60.0,16.25583267211914,0.0,-1.136921312649975e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524963378906,0.0,0.0,9.67972446233034e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524963378906,0.0,0.0,0.000101932164398,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15240478515625,0.0,0.0,7.528675632784143e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524963378906,0.0,0.0,0.000101932164398,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522521972656,0.0,0.0,0.0004835219879169,287.65643310546875,294.1499938964844,297.05487060546875,295.4859924316406,298.6628723144531,297.26055908203125,289.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892039958387,9.790202426529504e-09,0.0012891942169517,-0.0244422201067209,0.0,0.0,0.0,-0.0109615353867411,60.0,16.13028335571289,0.0,-1.1331884763876589e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602478027344,0.0,0.0,9.665559628047048e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16021728515625,0.0,0.0,0.0001017830072669,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601257324219,0.0,0.0,7.517658377764747e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602478027344,0.0,0.0,0.0001017829999909,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15997314453125,0.0,0.0,0.0004828144446946,287.6644287109375,294.1499938964844,297.0093078613281,295.46112060546875,298.6441955566406,297.2181091308594,289.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012873172527179,9.613339457814618e-09,0.0012873077066615,-0.0239795316010713,0.0,0.0,0.0,-0.0108719607815146,60.0,16.010353088378906,0.0,-1.1298744340138e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679382324219,0.0,0.0,9.653264714870602e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679382324219,0.0,0.0,0.0001016535316011,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678466796875,0.0,0.0,7.508095586672425e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679382324219,0.0,0.0,0.0001016535316011,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676940917969,0.0,0.0,0.0004822002665605,287.67242431640625,294.1499938964844,296.9647521972656,295.4370422363281,298.62518310546875,297.1759948730469,289.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001285679754801,9.459824035218393e-09,0.00128567032516,-0.0235779099166393,0.0,0.0,0.0,-0.010794211179018,60.0,15.897130012512209,0.0,-1.1270017807873957e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756591796875,0.0,0.0,9.642339864512904e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756286621094,0.0,0.0,0.0001015384841593,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,7.499598723370582e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756591796875,0.0,0.0,0.0001015384841593,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754150390625,0.0,0.0,0.0004816545406356,287.6803894042969,294.1499938964844,296.9213562011719,295.4138488769531,298.60595703125,297.1341552734375,289.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012842245632782,9.323411376271906e-09,0.0012842152500525,-0.0232210215181112,0.0,0.0,0.0,-0.0107251228764653,60.0,15.787985801696776,0.0,-1.1244522823972149e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.183349609375,0.0,0.0,9.633068839320912e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1833190917969,0.0,0.0,0.000101440862636,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832275390625,0.0,0.0,7.492388249374926e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.183349609375,0.0,0.0,0.000101440862636,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,0.0004811914695892,287.6883239746094,294.1499938964844,296.879150390625,295.3916015625,298.5864562988281,297.0927429199219,289.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829897459596,9.207657747367648e-09,0.0012829805491492,-0.022918177768588,0.0,0.0,0.0,-0.0106664979830384,60.0,15.684247970581056,0.0,-1.122291095612127e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910400390625,0.0,0.0,9.625031088944525e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910095214844,0.0,0.0,0.0001013562214211,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19091796875,0.0,0.0,7.486136018997058e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910400390625,0.0,0.0,0.0001013562141451,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907958984375,0.0,0.0,0.0004807899531442,287.6962585449219,294.1499938964844,296.8382263183594,295.370361328125,298.5667419433594,297.0517578125,289.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012819191906601,9.107296250476793e-09,0.0012819099938496,-0.0226555988192558,0.0,0.0,0.0,-0.010615668259561,60.0,15.584588050842283,0.0,-1.1204190286662197e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986999511719,0.0,0.0,9.618361946195364e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986999511719,0.0,0.0,0.0001012859938782,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986083984375,0.0,0.0,7.480949716409668e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986999511719,0.0,0.0,0.0001012859938782,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1984558105469,0.0,0.0,0.0004804568307008,287.7041931152344,294.1499938964844,296.7987060546875,295.3502197265625,298.5467834472656,297.01141357421875,289.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012810308253392,9.024028635451486e-09,0.0012810218613594,-0.0224377382546663,0.0,0.0,0.0,-0.0105734970420598,60.0,15.490452766418455,0.0,-1.1188669901684989e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,9.61274272412993e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20635986328125,0.0,0.0,0.0001012268185149,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,7.476579048670828e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,0.000101226811239,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061462402344,0.0,0.0,0.0004801761242561,287.71209716796875,294.1499938964844,296.7606201171875,295.33123779296875,298.5266418457031,296.9716186523437,289.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012802823912352,8.953863428473596e-09,0.0012802734272554,-0.0222541559487581,0.0,0.0,0.0,-0.0105379605665802,60.0,15.400361061096191,0.0,-1.1175599468060684e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,9.608290565665813e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0001011799322441,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,7.473115692846477e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,0.0001011799322441,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138061523437,0.0,0.0,0.0004799537418875,287.7200012207031,294.1499938964844,296.72412109375,295.3134765625,298.5063171386719,296.9326171875,289.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796893715858,8.898274117541405e-09,0.0012796805240213,-0.0221087094396352,0.0,0.0,0.0,-0.010509805753827,60.0,15.315730094909668,0.0,-1.1165250413114337e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
