time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,9.604700608178972e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,0.0001011421336443,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215881347656,0.0,0.0,7.470323907909915e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,0.0001011421263683,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214660644531,0.0,0.0,0.0004797744331881,287.7279052734375,294.1499938964844,296.68927001953125,295.2969970703125,298.48583984375,296.89434814453125,289.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792111374437,8.853452193591238e-09,0.0012792022898793,-0.0219914354383945,0.0,0.0,0.0,-0.0104871056973934,60.0,15.235136985778809,0.0,-1.1156908641396512e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,9.602060890756547e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,0.0001011143322102,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,7.468270632671192e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,0.0001011143322102,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,0.0004796425637323,287.7357788085937,294.1499938964844,296.6561279296875,295.28192138671875,298.4652099609375,296.8570861816406,289.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012788595631718,8.820492780614586e-09,0.0012788507156074,-0.0219051949679851,0.0,0.0,0.0,-0.010470412671566,60.0,15.160037994384766,0.0,-1.1150777368129638e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,9.60011311690323e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,0.0001010938140098,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,7.466755778295919e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,0.0001010938140098,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,0.0004795452405232,287.74365234375,294.1499938964844,296.62481689453125,295.2682800292969,298.4444580078125,296.8206787109375,289.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012786000734195,8.796166461877421e-09,0.001278591225855,-0.0218415465205907,0.0,0.0,0.0,-0.0104580922052264,60.0,15.089007377624512,0.0,-1.114625263198832e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,9.598905307939276e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,0.0001010811029118,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,7.465816452167928e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,0.0001010810956358,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,0.0004794849373865,287.75152587890625,294.1499938964844,296.59539794921875,295.2561340332031,298.423583984375,296.7855529785156,289.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784391874447,8.78108874502459e-09,0.0012784304562956,-0.0218020975589752,0.0,0.0,0.0,-0.0104504553601145,60.0,15.023520469665527,0.0,-1.1143448830353009e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,9.598222095519304e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,0.0001010739069897,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,7.465285307262093e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,0.0001010739069897,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521057128906,0.0,0.0,0.0004794508276972,287.7593994140625,294.1499938964844,296.5679626464844,295.2455749511719,298.4026794433594,296.7514343261719,289.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001278348150663,8.772563120373889e-09,0.0012783394195139,-0.0217797886580228,0.0,0.0,0.0,-0.0104461377486586,60.0,14.962162017822266,0.0,-1.114186360950953e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599792480469,0.0,0.0,9.598079486750066e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,0.0001010724081424,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,7.465173985110596e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599792480469,0.0,0.0,0.0001010724008665,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,0.0004794436972588,287.76727294921875,294.1499938964844,296.5426330566406,295.2366943359375,298.3816833496094,296.71881103515625,289.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012783291749656,8.77077965810713e-09,0.0012783204438164,-0.021775122731924,0.0,0.0,0.0,-0.0104452343657612,60.0,14.906426429748535,0.0,-1.114153178605193e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,9.59830722422339e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,0.0001010748019325,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675170898437,0.0,0.0,7.46535079088062e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,0.0001010748019325,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,0.0004794550477527,287.7751159667969,294.1499938964844,296.5194396972656,295.22955322265625,298.36065673828125,296.6875915527344,289.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012783594429492,8.773620052693332e-09,0.0012783505953848,-0.0217825546860694,0.0,0.0,0.0,-0.0104466723278164,60.0,14.855314254760742,0.0,-1.11420597193046e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752685546875,0.0,0.0,9.598865290172398e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,0.0001010806809063,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,7.465785165550187e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752685546875,0.0,0.0,0.0001010806736303,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,0.0004794829292222,287.782958984375,294.1499938964844,296.4984741210937,295.22418212890625,298.339599609375,296.6579284667969,289.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784337159246,8.780590476931138e-09,0.0012784249847754,-0.0218007918447256,0.0,0.0,0.0,-0.0104502029716968,60.0,14.80932331085205,0.0,-1.114335645979736e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,9.59964090725407e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,0.0001010888518067,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,7.466388342436403e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,0.0001010888518067,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,0.0004795216955244,287.7908020019531,294.1499938964844,296.4798889160156,295.220703125,298.318603515625,296.62969970703125,289.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012785370927304,8.790279615311647e-09,0.0012785282451659,-0.0218261443078517,0.0,0.0,0.0,-0.0104551101103425,60.0,14.76773166656494,0.0,-1.1145157685632513e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,9.60058459895663e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,0.0001010987834888,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,7.467122486559674e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,0.0001010987834888,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,0.0004795688146259,287.79864501953125,294.1499938964844,296.46368408203125,295.2191467285156,298.297607421875,296.603515625,289.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012786627048626,8.80205774933529e-09,0.0012786539737135,-0.0218569599092006,0.0,0.0,0.0,-0.0104610743001103,60.0,14.73205852508545,0.0,-1.114734828888686e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.601593774277716e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,0.0001011094136629,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,7.467907562386245e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,0.0001011094136629,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,0.0004796192515641,287.8064880371094,294.1499938964844,296.45001220703125,295.2196350097656,298.2767028808594,296.5789489746094,289.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012787971645593,8.814664553824514e-09,0.0012787883169949,-0.0218899473547935,0.0,0.0,0.0,-0.0104674594476819,60.0,14.70081615447998,0.0,-1.1149693079914869e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.60271354415454e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,0.0001011212079902,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,7.468778494512662e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,0.0001011212079902,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,0.0004796751891262,287.8143310546875,294.1499938964844,296.438232421875,295.2217102050781,298.25592041015625,296.5565490722656,289.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012789462925866,8.828646258507433e-09,0.0012789374450221,-0.0219265315681695,0.0,0.0,0.0,-0.0104745412245392,60.0,14.675209999084473,0.0,-1.1152294376870486e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,9.604061779100448e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,0.0001011354033835,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,7.469826960004866e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,0.0001011353961075,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,0.0004797425353899,287.8221435546875,294.1499938964844,296.4277648925781,295.2248229980469,298.2351989746094,296.5357666015625,289.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012791258050128,8.845475463203911e-09,0.0012791169574484,-0.0219705644994974,0.0,0.0,0.0,-0.0104830637574195,60.0,14.65330696105957,0.0,-1.1155425028164245e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,9.605790546629578e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,0.0001011536078294,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,7.471171556971967e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,0.0001011536005535,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,0.000479828857351,287.8299865722656,294.1499938964844,296.4184875488281,295.22900390625,298.2146301269531,296.51708984375,289.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012793560745194,8.867059975159464e-09,0.0012793471105396,-0.022027039900422,0.0,0.0,0.0,-0.0104939956218004,60.0,14.636051177978516,0.0,-1.1159441015706761e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.60800825851038e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0001011769563774,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,7.472895958926529e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0001011769563774,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,0.0004799396556336,287.8377990722656,294.1499938964844,296.410400390625,295.2341613769531,298.1941833496094,296.4997863769531,289.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796514201909,8.894751601928874e-09,0.0012796424562111,-0.0220994930714368,0.0,0.0,0.0,-0.0105080204084515,60.0,14.621808052062988,0.0,-1.116459458216923e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.61091063800268e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.0001012075299513,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,7.47515368857421e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.0001012075226753,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,0.0004800846509169,287.8456115722656,294.1499938964844,296.4034423828125,295.2402648925781,298.17388916015625,296.4843444824219,289.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012800379190593,8.930996386879997e-09,0.0012800289550796,-0.0221943277865648,0.0,0.0,0.0,-0.0105263767763972,60.0,14.611689567565918,0.0,-1.1171341895988009e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.614513692213222e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,0.0001012454667943,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,7.477955659851432e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,0.0001012454595183,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,0.0004802646290045,287.8534240722656,294.1499938964844,296.3975830078125,295.24725341796875,298.1537475585937,296.4702453613281,289.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805176666006,8.975979071124131e-09,0.0012805087026208,-0.0223120208829641,0.0,0.0,0.0,-0.0105491578578948,60.0,14.604833602905272,0.0,-1.1179719194842627e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.618950571166351e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0001012921929941,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,7.4814073741436e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0001012921857181,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,0.0004804862837772,287.8612365722656,294.1499938964844,296.39276123046875,295.255126953125,298.1337890625,296.4576721191406,289.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012811085907742,9.031383640945025e-09,0.0012810996267944,-0.022456981241703,0.0,0.0,0.0,-0.0105772176757454,60.0,14.601723670959473,0.0,-1.119004053862227e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.624170343158768e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0001013471555779,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.485466630896553e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0001013471555779,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0004807469958905,287.8690490722656,294.1499938964844,296.388916015625,295.2637939453125,298.11395263671875,296.4461975097656,289.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012818038230761,9.09655639702578e-09,0.0012817946262657,-0.0226274989545345,0.0,0.0,0.0,-0.0106102246791124,60.0,14.601581573486328,0.0,-1.1202187977232825e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,9.63030179264024e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0001014117224258,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.49023602111265e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0001014117224258,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0004810532846022,287.8768310546875,294.1499938964844,296.38604736328125,295.2732238769531,298.0943298339844,296.4363098144531,289.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012826203601434,9.173113824090253e-09,0.001282611163333,-0.0228278003633022,0.0,0.0,0.0,-0.0106489984318614,60.0,14.605652809143066,0.0,-1.1216466333507925e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.637168841436504e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,0.0001014840381685,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,7.495576574001461e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,0.0001014840308926,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,0.000481396302348,287.8846435546875,294.1499938964844,296.3840637207031,295.28338623046875,298.07489013671875,296.42742919921875,289.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012835349189117,9.2588585687281e-09,0.001283525605686,-0.0230521354824304,0.0,0.0,0.0,-0.0106924241408705,60.0,14.612496376037598,0.0,-1.1232468466459977e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.644930105423556e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,0.0001015657617244,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,7.501613436033949e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,0.0001015657617244,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0004817839944735,287.8924560546875,294.1499938964844,296.3829650878906,295.2942199707031,298.0556640625,296.4199523925781,289.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012845685705542,9.355762387031064e-09,0.0012845591409131,-0.0233056619763374,0.0,0.0,0.0,-0.010741502046585,60.0,14.623151779174805,0.0,-1.1250567411025258e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.653370216256008e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0001016546448227,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,7.508177804993466e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0001016546375467,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0004822055925615,287.9002685546875,294.1499938964844,296.3826599121094,295.3056945800781,298.0365905761719,296.4134216308594,289.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856925604864,9.461147421063744e-09,0.0012856831308454,-0.0235813744366168,0.0,0.0,0.0,-0.0107948752120137,60.0,14.636411666870115,0.0,-1.1270266497831473e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.662608499638736e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,0.000101751924376,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,7.515362813137472e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,0.000101751924376,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,0.0004826670628972,287.9080810546875,294.1499938964844,296.3831481933594,295.3177490234375,298.01776123046875,296.408203125,289.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012869229540228,9.576496928787036e-09,0.0012869134079664,-0.0238831471651792,0.0,0.0,0.0,-0.0108532942831516,60.0,14.653207778930664,0.0,-1.1291847812344713e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.672433225205168e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,0.0001018553812173,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,7.523004023823887e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,0.0001018553812173,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,0.0004831578116863,287.9158935546875,294.1499938964844,296.3843688964844,295.3303527832031,297.99908447265625,296.40386962890625,289.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012882313458248,9.699167691223922e-09,0.0012882216833531,-0.0242040697485208,0.0,0.0,0.0,-0.0109154218807816,60.0,14.672369956970217,0.0,-1.1314821790620044e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.682922973297536e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,0.0001019658520817,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,7.531163282692432e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,0.0001019658448058,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,0.0004836818261537,287.9237060546875,294.1499938964844,296.3862609863281,295.3434753417969,297.9806823730469,296.4007263183594,289.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012896285625174,9.830151803669196e-09,0.0012896186672151,-0.0245467294007539,0.0,0.0,0.0,-0.0109817599877715,60.0,14.69469928741455,0.0,-1.1339378147567913e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.693895844975486e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,0.0001020813942886,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,7.539697253378108e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,0.0001020813942886,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,0.0004842299385927,287.9315185546875,294.1499938964844,296.3887939453125,295.3570251464844,297.96246337890625,296.3984680175781,289.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001291089807637,9.96715510126478e-09,0.0012910799123346,-0.0249051284044981,0.0,0.0,0.0,-0.011051146313548,60.0,14.719326972961426,0.0,-1.1365091978632337e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.705366392154248e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0001022021897369,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,7.54861903260462e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.0001022021897369,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,0.0004848029348067,287.9393310546875,294.1499938964844,296.39190673828125,295.3710021972656,297.9444885253906,296.39715576171875,289.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012926176423206,1.0110385417760881e-08,0.0012926075141876,-0.0252798087894916,0.0,0.0,0.0,-0.0111236870288848,60.0,14.746282577514648,0.0,-1.1392005205834721e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,9.717240754980594e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,0.0001023272270685,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,7.557854405604303e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,0.0001023272270685,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,0.0004853960417676,287.9471435546875,294.1499938964844,296.39556884765625,295.3853454589844,297.9266662597656,296.3965148925781,289.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012941990280523,1.0258644600469324e-08,0.001294188783504,-0.025667630136013,0.0,0.0,0.0,-0.0111987739801406,60.0,14.774947166442873,0.0,-1.1419896850384249e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,9.729384328238666e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,0.0001024551092996,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,7.567299326183274e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,0.0001024551020236,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,0.0004860026529058,287.9549865722656,294.1499938964844,296.3997497558594,295.4000244140625,297.9091491699219,296.3969421386719,289.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958163861185,1.0410274420280531e-08,0.0012958059087395,-0.0260642599314451,0.0,0.0,0.0,-0.0112755680456757,60.0,14.806144714355469,0.0,-1.1448457826190861e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.741847316036e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,0.000102586353023,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,7.576993812108412e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,0.000102586353023,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.000486625242047,287.9627990722656,294.1499938964844,296.4043884277344,295.4149475097656,297.8918762207031,296.3982849121094,289.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012974763521924,1.0565897490266709e-08,0.0012974657583981,-0.0264713186770677,0.0,0.0,0.0,-0.0113543849438428,60.0,14.839314460754396,0.0,-1.1477807504434169e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,9.754463826538996e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,0.0001027192047331,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,7.5868061685469e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,0.0001027192047331,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,0.0004872554272878,287.9706420898437,294.1499938964844,296.409423828125,295.4301147460937,297.8748474121094,296.4002685546875,289.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012991565745323,1.0723424814784721e-08,0.0012991458643227,-0.0268833469599485,0.0,0.0,0.0,-0.0114341657608747,60.0,14.87380599975586,0.0,-1.15075550866095e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,9.76722440100275e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,0.0001028535843943,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,7.596731302328408e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,0.0001028535843943,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0004878928884863,287.9784545898437,294.1499938964844,296.41485595703125,295.44549560546875,297.8580322265625,296.4029541015625,289.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013008561218157,1.0882764023278924e-08,0.0013008452951908,-0.0273001007735729,0.0,0.0,0.0,-0.0115148648619651,60.0,14.909675598144531,0.0,-1.1537684230233937e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,9.780052641872317e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,0.0001029886698233,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,7.606708823004737e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,0.0001029886698233,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,0.0004885336384177,287.9862976074219,294.1499938964844,296.42059326171875,295.46099853515625,297.8414611816406,296.40625,289.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013025646330788,1.1042939007666064e-08,0.0013025535736232,-0.0277190264314413,0.0,0.0,0.0,-0.0115959867835044,60.0,14.946767807006836,0.0,-1.1568010194196177e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.792891796678305e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0001031238716677,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,7.616694347234443e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0001031238643918,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,0.0004891749704256,287.994140625,294.1499938964844,296.4266052246094,295.4765930175781,297.8251037597656,296.4100952148437,289.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013042746577411,1.120324810699458e-08,0.0013042633654549,-0.0281382873654365,0.0,0.0,0.0,-0.0116771766915917,60.0,14.984729766845703,0.0,-1.1598402238632845e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,9.805699664866552e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,0.0001032587388181,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,7.626655860804021e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,0.0001032587388181,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,0.0004898147890344,288.0019836425781,294.1499938964844,296.432861328125,295.4922180175781,297.8090209960937,296.4144897460937,289.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013059804914519,1.1363172625067364e-08,0.0013059690827503,-0.0285565294325351,0.0,0.0,0.0,-0.0117581719532608,60.0,15.02354621887207,0.0,-1.162876088756093e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.81840494205244e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.0001033925436786,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,7.636538066435605e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,0.0001033925364026,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,0.000490449485369,288.00982666015625,294.1499938964844,296.4393005371094,295.50787353515625,297.79315185546875,296.4193420410156,289.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013076727045699,1.15218234952863e-08,0.0013076611794531,-0.0289714261889457,0.0,0.0,0.0,-0.0118385218083858,60.0,15.063005447387695,0.0,-1.165891632126659e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.830976341618224e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,0.0001035249224514,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,7.646315498277545e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,0.0001035249151755,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,0.0004910774296149,288.0177001953125,294.1499938964844,296.44586181640625,295.52349853515625,297.77752685546875,296.4245910644531,289.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013093469897285,1.1678790379221482e-08,0.0013093353481963,-0.0293819028884172,0.0,0.0,0.0,-0.011918019503355,60.0,15.102874755859377,0.0,-1.1688790380048888e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,9.84335711109452e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,0.0001036553003359,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,7.655945228179917e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,0.00010365529306,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,0.0004916958860121,288.0255432128906,294.1499938964844,296.4525451660156,295.5390319824219,297.7620849609375,296.4301452636719,289.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013109960127621,1.1833386714954486e-08,0.0013109841383993,-0.0297861695289611,0.0,0.0,0.0,-0.0119963157922029,60.0,15.142863273620604,0.0,-1.1718250902958979e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
