time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,9.8555363365449e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,0.0001037835536408,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,7.665418524993584e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,0.0001037835536408,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,0.000492304272484,288.03338623046875,294.1499938964844,296.45928955078125,295.554443359375,297.7469482421875,296.43609619140625,289.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013126181438565,1.19854632885108e-08,0.0013126061530783,-0.0301838293671607,0.0,0.0,0.0,-0.0120733361691236,60.0,15.183087348937988,0.0,-1.174726662611647e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,9.867448534350842e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,0.0001039089838741,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,7.674683001823723e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,0.0001039089838741,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,0.0004928992711938,288.041259765625,294.1499938964844,296.4660339355469,295.5696716308594,297.7320251464844,296.4422607421875,289.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314204535447,1.2134196758495364e-08,0.0013141924282535,-0.0305727366358041,0.0,0.0,0.0,-0.0121486643329262,60.0,15.223158836364746,0.0,-1.1775679809034045e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,9.879085700958969e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,0.0001040315328282,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,7.683734293095767e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,0.0001040315328282,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,0.0004934805328957,288.0491027832031,294.1499938964844,296.4727478027344,295.58465576171875,297.7173767089844,296.4486389160156,289.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013157544890418,1.2279504524315143e-08,0.001315742265433,-0.0309526715427637,0.0,0.0,0.0,-0.0122222565114498,60.0,15.262969970703123,0.0,-1.1803471977600569e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,9.890407818602398e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,0.0001041507566696,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,7.692539657000452e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,0.0001041507566696,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,0.0004940461367368,288.0569763183594,294.1499938964844,296.4793701171875,295.5993957519531,297.7029113769531,296.4551086425781,289.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013172624167054,1.2420878547914072e-08,0.0013172500766813,-0.0313223078846931,0.0,0.0,0.0,-0.0122938565909862,60.0,15.30230712890625,0.0,-1.1830542234747557e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,9.901394514599816e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,0.0001042664516717,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,7.701085269218311e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,0.0001042664516717,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,0.0004945949185639,288.0648193359375,294.1499938964844,296.4858703613281,295.61383056640625,297.688720703125,296.461669921875,289.4638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187257573008,1.2558063033907274e-08,0.001318713184446,-0.031680978834629,0.0,0.0,0.0,-0.0123633351176977,60.0,15.34101390838623,0.0,-1.1856840131940773e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,9.91202614386566e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,0.0001043784141074,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,7.70935439504683e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,0.0001043784141074,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,0.0004951260052621,288.0726928710937,294.1499938964844,296.4922180175781,295.6278991699219,297.6747131347656,296.46826171875,289.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013201418332755,1.2690820838656693e-08,0.0013201291440054,-0.0320280641317367,0.0,0.0,0.0,-0.0124305710196495,60.0,15.37895965576172,0.0,-1.1882317352274185e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,9.92223503999412e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0001044859163812,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,7.717294647591189e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0001044859163812,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,0.0004956359625793,288.0805358886719,294.1499938964844,296.4983215332031,295.6415710449219,297.66094970703125,296.47479248046875,289.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013215015642344,1.2818293981808893e-08,0.0013214886421337,-0.0323613248765468,0.0,0.0,0.0,-0.0124951312318444,60.0,15.415915489196776,0.0,-1.1906806207662157e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,9.931968816090377e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,0.0001045884200721,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,7.724865281488746e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,0.0001045884200721,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0004961222293786,288.0884094238281,294.1499938964844,296.5041809082031,295.65478515625,297.6473999023437,296.4812316894531,289.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013227979652583,1.2939840310366437e-08,0.0013227850431576,-0.0326790772378444,0.0,0.0,0.0,-0.0125566888600587,60.0,15.451690673828123,0.0,-1.1930180221497724e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.941187454387546e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,0.0001046854958985,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,7.732035737717524e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,0.0001046854958985,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,0.0004965827101841,288.0962829589844,294.1499938964844,296.5097351074219,295.6675109863281,297.6340637207031,296.487548828125,289.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013240257976576,1.3054945569024312e-08,0.0013240126427263,-0.0329799838364124,0.0,0.0,0.0,-0.0126149849966168,60.0,15.486048698425291,0.0,-1.1952336365084193e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.94991496554576e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0001047773985192,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,7.738823478575796e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0001047773985192,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,0.0004970186273567,288.1041259765625,294.1499938964844,296.51495361328125,295.6797180175781,297.62091064453125,296.49365234375,289.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013251880882307,1.3163919732051e-08,0.0013251749332994,-0.0332648530602455,0.0,0.0,0.0,-0.0126701761037111,60.0,15.51900863647461,0.0,-1.197333006075496e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.958049486158416e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,0.0001048630583682,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,7.74515065131709e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,0.0001048630583682,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,0.0004974249750375,288.11199951171875,294.1499938964844,296.5197448730469,295.6913146972656,297.6080017089844,296.49951171875,289.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001326271565631,1.3265494480663165e-08,0.0013262582942843,-0.0335303768515586,0.0,0.0,0.0,-0.0127216195687651,60.0,15.550145149230955,0.0,-1.1992916881808924e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,9.96561284409836e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,0.0001049427082762,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,7.751032535452396e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,0.0001049427010002,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,0.0004978028009645,288.1198425292969,294.1499938964844,296.5241394042969,295.7022705078125,297.59521484375,296.5051574707031,289.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272790238261,1.33599353802083e-08,0.0013272656360641,-0.0337772406637668,0.0,0.0,0.0,-0.0127694504335522,60.0,15.579668045043944,0.0,-1.20111408818957e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,9.972674888558686e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,0.000105017068563,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,7.756525883451104e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,0.000105017068563,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,0.0004981555393896,288.127685546875,294.1499938964844,296.52801513671875,295.71258544921875,297.5826416015625,296.5103759765625,289.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013282195432111,1.3448116398251386e-08,0.0013282061554491,-0.0340077392756938,0.0,0.0,0.0,-0.0128141101449728,60.0,15.606802940368652,0.0,-1.2028169749100925e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,9.979103197110815e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,0.0001050847713486,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,7.761525921523571e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,0.0001050847713486,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.0004984766710549,288.1355285644531,294.1499938964844,296.5313720703125,295.7221374511719,297.5702819824219,296.5151672363281,289.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013290757779031,1.3528389963823884e-08,0.0013290622737258,-0.0342175625264644,0.0,0.0,0.0,-0.012854766100645,60.0,15.631736755371094,0.0,-1.204368231810804e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.984964708564804e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,0.000105146493297,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,7.766085036564618e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,0.000105146493297,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.0004987694555893,288.14337158203125,294.1499938964844,296.5341491699219,295.73095703125,297.5580749511719,296.5195617675781,289.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013298564590513,1.3601581194677692e-08,0.001329842954874,-0.0344088710844516,0.0,0.0,0.0,-0.0128918346017599,60.0,15.654486656188965,0.0,-1.205783490831891e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,9.990188118536024e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,0.0001052014995366,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,7.770147203700617e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,0.0001052014995366,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0004990304005332,288.1512145996094,294.1499938964844,296.53631591796875,295.73895263671875,297.5460510253906,296.5234375,289.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013305521570146,1.3666801912393112e-08,0.0013305385364219,-0.0345793403685092,0.0,0.0,0.0,-0.0129248658195137,60.0,15.674530982971191,0.0,-1.207045414730601e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,9.994926949730144e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,0.0001052513980539,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,7.773832476232201e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,0.0001052513907779,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,0.0004992670728825,288.1590576171875,294.1499938964844,296.5378112792969,295.7460632324219,297.5341796875,296.52685546875,289.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013311833608895,1.3725969694178277e-08,0.0013311696238815,-0.0347339883446693,0.0,0.0,0.0,-0.0129548320546746,60.0,15.692367553710938,0.0,-1.208190667512099e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.999053872888908e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65350341796875,0.0,0.0,0.0001052948500728,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,7.777042628731579e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,0.0001052948500728,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.0004994732444174,288.1669006347656,294.1499938964844,296.5386047363281,295.7522888183594,297.5224304199219,296.5296325683594,289.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013317329576238,1.3777500029732437e-08,0.0013317192206159,-0.0348686687648296,0.0,0.0,0.0,-0.0129809295758605,60.0,15.70724868774414,0.0,-1.2091885537302005e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,0.000100026394648,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,0.0001053326195687,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,7.779831503285095e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,0.0001053326195687,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,0.00049965234939,288.1747131347656,294.1499938964844,296.53863525390625,295.757568359375,297.5108337402344,296.5318298339844,289.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013322107261046,1.3822279321118458e-08,0.0013321968726813,-0.0349857062101364,0.0,0.0,0.0,-0.0130036091431975,60.0,15.71925926208496,0.0,-1.2100561264105636e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,0.0001000570264295,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,0.0001053648666129,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,7.782213651807979e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,0.0001053648666129,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689758300781,0.0,0.0,0.0004998053773306,288.1825256347656,294.1499938964844,296.5378723144531,295.7618408203125,297.49932861328125,296.533447265625,289.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013326186453923,1.3860521619335486e-08,0.001332604791969,-0.0350856594741344,0.0,0.0,0.0,-0.0130229769274592,60.0,15.728649139404297,0.0,-1.2107972224839614e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.0001000824195216,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.0001053916130331,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,7.78418907430023e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.0001053916130331,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,0.0004999322118237,288.1903381347656,294.1499938964844,296.5362548828125,295.7650756835937,297.48797607421875,296.5341796875,289.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013329568319022,1.389223314163246e-08,0.0013329429784789,-0.0351685397326946,0.0,0.0,0.0,-0.013039038516581,60.0,15.734258651733398,0.0,-1.211411984058941e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,0.0001001033451757,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,0.0001054136446327,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,7.785815978422761e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,0.0001054136446327,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,0.0005000367527827,288.1981506347656,294.1499938964844,296.53375244140625,295.7672119140625,297.4766845703125,296.5343017578125,289.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013332355301827,1.391835802166952e-08,0.0013332216767594,-0.0352368168532848,0.0,0.0,0.0,-0.0130522698163986,60.0,15.737178802490234,0.0,-1.2119184589209908e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,0.0001001193450065,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,0.0001054304957506,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,7.787060894770548e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,0.0001054304884746,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,0.0005001166719011,288.2059326171875,294.1499938964844,296.5303039550781,295.7682189941406,297.46551513671875,296.5334777832031,289.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013334486866369,1.3938335818863834e-08,0.0013334347167983,-0.035289030522108,0.0,0.0,0.0,-0.0130623867735266,60.0,15.736279487609863,0.0,-1.2123058468205272e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,0.0001001314885797,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,0.0001054432868841,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,7.788005314068869e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,0.0001054432868841,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,0.0005001773242838,288.2137145996094,294.1499938964844,296.5259094238281,295.7680358886719,297.4544372558594,296.5319519042969,289.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013336105039343,1.3953505018093892e-08,0.0013335965340957,-0.0353286750614643,0.0,0.0,0.0,-0.0130700701847672,60.0,15.732501983642578,0.0,-1.212600153621679e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,0.0001001392884063,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,0.0001054514941642,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,7.788612128933892e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,0.0001054514941642,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,0.0005002163234166,288.22149658203125,294.1499938964844,296.5204772949219,295.76666259765625,297.44342041015625,296.5294189453125,289.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013337143464013,1.3963241229930644e-08,0.0013337003765627,-0.0353541225194931,0.0,0.0,0.0,-0.0130750006064772,60.0,15.724701881408691,0.0,-1.212788873772297e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,0.0001001437558443,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,0.0001054562017088,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,7.788959192112088e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,0.0001054562017088,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,0.0005002386169508,288.229248046875,294.1499938964844,296.51397705078125,295.76397705078125,297.43243408203125,296.5260925292969,289.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013337738346308,1.3968816325871105e-08,0.0013337598647922,-0.0353686921298503,0.0,0.0,0.0,-0.013077825307846,60.0,15.713844299316406,0.0,-1.2128971604852268e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,0.0001001445198198,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,0.0001054570020642,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,7.789018854964525e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,0.0001054570020642,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,0.0005002424004487,288.2370300292969,294.1499938964844,296.50634765625,295.7599792480469,297.4215393066406,296.5216369628906,289.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013337840791791,1.396977022949386e-08,0.0013337701093405,-0.03537118434906,0.0,0.0,0.0,-0.0130783077329397,60.0,15.698747634887695,0.0,-1.2129156345963565e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,0.0001001424097921,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,0.000105454790173,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,7.788855145918205e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,0.0001054547828971,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312316894531,0.0,0.0,0.0005002319230698,288.2447509765625,294.1499938964844,296.4975891113281,295.754638671875,297.41064453125,296.5162353515625,289.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013337560230866,1.3967141221371548e-08,0.0013337420532479,-0.0353643149137496,0.0,0.0,0.0,-0.0130769768729805,60.0,15.68015193939209,0.0,-1.212864617627929e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,0.0001001374039333,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,0.0001054495078278,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,7.788465154590085e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,0.0001054495078278,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,0.0005002068937756,288.25250244140625,294.1499938964844,296.48760986328125,295.74786376953125,297.3997802734375,296.509765625,289.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013336893171072,1.3960882228047922e-08,0.0013336753472685,-0.0353479534387588,0.0,0.0,0.0,-0.0130738066509366,60.0,15.657649993896484,0.0,-1.212743114820114e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,0.0001001299897325,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.0001054417080013,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,7.787888898747042e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,0.0001054417007253,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,0.0005001698737032,288.2602233886719,294.1499938964844,296.47637939453125,295.7396545410156,297.3888854980469,296.5024108886719,289.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013335905969142,1.3951627408914646e-08,0.0013335766270756,-0.0353237688541412,0.0,0.0,0.0,-0.0130691193044185,60.0,15.631773948669434,0.0,-1.212563631725061e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,0.0001001205600914,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,0.0001054317690432,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,7.787155482219532e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,0.0001054317690432,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,0.0005001227254979,288.2679443359375,294.1499938964844,296.4638671875,295.7299499511719,297.37799072265625,296.4936828613281,289.6101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001333464984782,1.3939848386712585e-08,0.0013334510149434,-0.0352929830551147,0.0,0.0,0.0,-0.0130631541833281,60.0,15.60108757019043,0.0,-1.2123352632897877e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,0.0001001093114609,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,0.0001054199237842,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,7.786280184518546e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,0.0001054199237842,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,0.0005000665551051,288.2756652832031,294.1499938964844,296.45001220703125,295.7186889648437,297.3670959472656,296.48394775390625,289.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013333151582628,1.3925801845005026e-08,0.0013333011884242,-0.0352562740445137,0.0,0.0,0.0,-0.0130560407415032,60.0,15.566895484924316,0.0,-1.2120628412048973e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,0.0001001004129648,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,0.0001054105596267,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,7.785588240949437e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,0.0001054105596267,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,0.0005000221426598,288.2833557128906,294.1499938964844,296.4352111816406,295.70587158203125,297.35614013671875,296.4728698730469,289.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013331966474652,1.3914695173866676e-08,0.0013331826776266,-0.0352272428572177,0.0,0.0,0.0,-0.0130504146218299,60.0,15.528136253356934,0.0,-1.2118474046474148e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,0.0001000977281364,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,0.0001054077292792,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,7.78537942096591e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,0.0001054077292792,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777099609375,0.0,0.0,0.0005000086966902,288.2910461425781,294.1499938964844,296.41998291015625,295.69158935546875,297.3451232910156,296.4609680175781,289.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013331607915461,1.3911336971261793e-08,0.0013331468217074,-0.0352184660732746,0.0,0.0,0.0,-0.0130487140268087,60.0,15.486287117004396,0.0,-1.2117823189328192e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,0.0001001022828859,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,0.0001054125314112,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,7.785733760101721e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,0.0001054125314112,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,0.0005000314558856,288.2987365722656,294.1499938964844,296.404296875,295.6759033203125,297.3340759277344,296.4479675292969,289.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013332214439287,1.3917030194932069e-08,0.0013332075905054,-0.0352333486080169,0.0,0.0,0.0,-0.0130515974014997,60.0,15.440570831298828,0.0,-1.2118927372739568e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,0.0001001132623059,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,0.0001054240929079,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,7.786587957525626e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,0.0001054240929079,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,0.0005000862875021,288.306396484375,294.1499938964844,296.38818359375,295.6588439941406,297.3229675292969,296.4343566894531,289.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013333676615729,1.3930740117018562e-08,0.0013333536917343,-0.0352691784501075,0.0,0.0,0.0,-0.0130585404112935,60.0,15.392375946044922,0.0,-1.2121586223656777e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,0.000100130928331,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,0.0001054426975315,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,7.787961658323184e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,0.0001054426902555,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008728027344,0.0,0.0,0.0005001745303161,288.3140563964844,294.1499938964844,296.37164306640625,295.6404724121094,297.3117980957031,296.419921875,289.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001333602820523,1.3952796251714972e-08,0.0013335888506844,-0.0353268235921859,0.0,0.0,0.0,-0.0130697106942534,60.0,15.340991973876951,0.0,-1.2125863690926053e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.0001001560740405,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.0001054691747413,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,7.789917435729876e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.0001054691747413,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,0.000500300200656,288.3217163085937,294.1499938964844,296.354736328125,295.620849609375,297.300537109375,296.40478515625,289.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013339377474039,1.3984197799743473e-08,0.0013339237775653,-0.035408891737461,0.0,0.0,0.0,-0.0130856139585375,60.0,15.28672218322754,0.0,-1.2131954463256989e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,0.0001001874770736,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,0.0001055022439686,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,7.792359974700958e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,0.0001055022366927,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,0.0005004570120945,288.329345703125,294.1499938964844,296.3374328613281,295.6000366210937,297.2892150878906,296.3891906738281,289.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013343559112399,1.4023405547902712e-08,0.001334341824986,-0.0355113595724105,0.0,0.0,0.0,-0.0131054706871509,60.0,15.230305671691896,0.0,-1.2139562954871508e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
