time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,0.0001002259159577,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,0.0001055427201208,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,7.795349665684626e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,0.0001055427201208,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,0.0005006490391679,288.33697509765625,294.1499938964844,296.3197631835937,295.5780334472656,297.2778015136719,296.3730773925781,289.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00133486778941,1.4071402709703308e-08,0.0013348537031561,-0.0356368012726306,0.0,0.0,0.0,-0.0131297791376709,60.0,15.171619415283203,0.0,-1.2148879591222794e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,0.0001002713979687,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,0.0001055906104738,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,7.798887236276641e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,0.0001055906104738,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,0.0005008762236684,288.3446044921875,294.1499938964844,296.3017883300781,295.5549621582031,297.2663269042969,296.3563842773437,289.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013354734983295,1.4128191061502092e-08,0.0013354594120755,-0.0357852093875408,0.0,0.0,0.0,-0.0131585393100976,60.0,15.110068321228027,0.0,-1.215990721448179e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,0.0001003226861939,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,0.0001056446271832,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,7.802876643836498e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,0.0001056446271832,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,0.0005011324537917,288.35223388671875,294.1499938964844,296.283447265625,295.5308532714844,297.2547607421875,296.3392639160156,289.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001336156623438,1.4192240271881928e-08,0.0013361424207687,-0.0359525978565216,0.0,0.0,0.0,-0.0131909782066941,60.0,15.046734809875488,0.0,-1.2172351659955893e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,0.0001003809738904,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,0.0001057059998856,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,7.807409565430135e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,0.0001057059998856,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470764160156,0.0,0.0,0.0005014236085116,288.35986328125,294.1499938964844,296.26483154296875,295.5057373046875,297.2430725097656,296.3216857910156,289.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013369328808039,1.4265018499770576e-08,0.0013369185617193,-0.0361427925527095,0.0,0.0,0.0,-0.0132278371602296,60.0,14.98102855682373,0.0,-1.2186499986910349e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,0.0001004447767627,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,0.0001057731933542,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,7.812372496118769e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,0.0001057731933542,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,0.0005017422954551,288.3674621582031,294.1499938964844,296.2459411621094,295.47967529296875,297.2313232421875,296.3037414550781,289.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013377825962379,1.4344691656731356e-08,0.0013377682771533,-0.0363509990274906,0.0,0.0,0.0,-0.0132681876420974,60.0,14.913662910461426,0.0,-1.2201996923977276e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86260986328125,0.0,0.0,0.0001005150916171,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86260986328125,0.0,0.0,0.0001058472407748,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,7.817841105861589e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86260986328125,0.0,0.0,0.0001058472334989,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86248779296875,0.0,0.0,0.0005020935204811,288.3750915527344,294.1499938964844,296.22674560546875,295.4527282714844,297.219482421875,296.28533935546875,289.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013387190410867,1.4432491646232393e-08,0.0013387046055868,-0.0365804396569728,0.0,0.0,0.0,-0.013312654569745,60.0,14.844101905822754,0.0,-1.221908547677231e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,0.000100590463262,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,0.0001059266069205,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,7.823703344911337e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,0.0001059266069205,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,0.0005024700658395,288.3826904296875,294.1499938964844,296.20733642578125,295.4249572753906,297.2075500488281,296.26666259765625,289.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013397228904068,1.4526607472475916e-08,0.0013397083384916,-0.0368263758718967,0.0,0.0,0.0,-0.0133603196591138,60.0,14.773042678833008,0.0,-1.2237417479354917e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,0.0001006716920528,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,0.0001060121430782,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779296875,0.0,0.0,7.830021058907732e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,0.0001060121430782,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.0,0.0005028757732361,288.3902893066406,294.1499938964844,296.18768310546875,295.3964233398437,297.19549560546875,296.2475891113281,289.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013408046215772,1.4628032118935153e-08,0.0013407899532467,-0.0370914079248905,0.0,0.0,0.0,-0.0134116867557168,60.0,14.700032234191896,0.0,-1.2257189041520178e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,0.000100757657492,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,0.0001061026632669,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,7.836706936359406e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,0.0001061026632669,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.0,0.0005033051711507,288.3978881835937,294.1499938964844,296.16778564453125,295.3671264648437,297.183349609375,296.22821044921875,289.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013419494498521,1.4735373810026433e-08,0.0013419346651062,-0.037371888756752,0.0,0.0,0.0,-0.0134660499170422,60.0,14.625572204589844,0.0,-1.22781301570285e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,0.0001008486069622,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,0.0001061984439729,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.893310546875,0.0,0.0,7.843780622351915e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,0.000106198436697,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89324951171875,0.0,0.0,0.0005037594819441,288.40545654296875,294.1499938964844,296.147705078125,295.337158203125,297.17108154296875,296.20855712890625,289.7108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013431607512757,1.4848941631839809e-08,0.0013431458501145,-0.0376686342060565,0.0,0.0,0.0,-0.0135235674679279,60.0,14.549505233764648,0.0,-1.2300306195811572e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90106201171875,0.0,0.0,0.0001009437692118,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90106201171875,0.0,0.0,0.0001062986557371,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010009765625,0.0,0.0,7.851182454032823e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90106201171875,0.0,0.0,0.0001062986484612,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90093994140625,0.0,0.0,0.0005042348639108,288.4130554199219,294.1499938964844,296.1274719238281,295.3065795898437,297.15875244140625,296.18865966796875,289.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013444281648844,1.4967771022611487e-08,0.0013444132637232,-0.0379791148006916,0.0,0.0,0.0,-0.0135837495326995,60.0,14.472227096557615,0.0,-1.232353099567263e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.0,0.0001010425767162,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,0.000106402701931,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087219238281,0.0,0.0,7.858868048060685e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.0,0.000106402701931,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086303710937,0.0,0.0,0.0005047284648753,288.420654296875,294.1499938964844,296.1070556640625,295.2754211425781,297.1462707519531,296.16845703125,289.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013457441236823,1.5091153215962553e-08,0.0013457291061058,-0.0383014790713787,0.0,0.0,0.0,-0.0136462366208434,60.0,14.393318176269531,0.0,-1.234766955349187e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,0.0001011457206914,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,0.0001065113174263,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164123535156,0.0,0.0,7.866889791330323e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,0.0001065113174263,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,0.0005052436608821,288.42822265625,294.1499938964844,296.08648681640625,295.2437438964844,297.1336669921875,296.14794921875,289.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013471178244799,1.5219949744960104e-08,0.0013471026904881,-0.0386379770934581,0.0,0.0,0.0,-0.0137114664539694,60.0,14.31289768218994,0.0,-1.237289097844041e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241638183594,0.0,0.0,0.0001012508510029,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241638183594,0.0,0.0,0.0001066220283973,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241027832031,0.0,0.0,7.875066512497142e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241638183594,0.0,0.0,0.0001066220283973,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,0.0005057688103988,288.435791015625,294.1499938964844,296.0657958984375,295.21160888671875,297.1209716796875,296.1273193359375,289.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013485180679708,1.5351224291748622e-08,0.0013485027011483,-0.0389809347689151,0.0,0.0,0.0,-0.0137779507786035,60.0,14.231637001037598,0.0,-1.2398623994158697e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9318542480469,0.0,0.0,0.0001013594301184,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9318542480469,0.0,0.0,0.0001067363627953,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,7.883511716499925e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9318542480469,0.0,0.0,0.0001067363627953,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,0.0005063111893832,288.4433898925781,294.1499938964844,296.0450134277344,295.1790771484375,297.108154296875,296.1064758300781,289.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013499640626832,1.5486806503872685e-08,0.0013499485794454,-0.0393351316452026,0.0,0.0,0.0,-0.0138466171920299,60.0,14.149059295654297,0.0,-1.242523097744197e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395751953125,0.0,0.0,0.0001014697918435,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395446777344,0.0,0.0,0.0001068525816663,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,7.892095891293138e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395751953125,0.0,0.0,0.0001068525816663,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394226074219,0.0,0.0,0.0005068624741397,288.4509582519531,294.1499938964844,296.0241394042969,295.1461486816406,297.0952453613281,296.0854797363281,289.7440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013514339225366,1.5624616267473357e-08,0.0013514183228835,-0.0396951399743557,0.0,0.0,0.0,-0.0139164123684167,60.0,14.06567668914795,0.0,-1.245230265567443e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,0.0001015821253531,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,0.0001069708741852,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,7.90083286119625e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,0.0001069708741852,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471435546875,0.0,0.0,0.0005074235959909,288.4585266113281,294.1499938964844,296.003173828125,295.1129455566406,297.0822448730469,296.0643920898437,289.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013529300922527,1.5764884508939758e-08,0.001352914259769,-0.0400615483522415,0.0,0.0,0.0,-0.0139874517917633,60.0,13.981362342834473,0.0,-1.247988876684758e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,0.0001016957103274,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,0.0001070904836524,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95489501953125,0.0,0.0,7.909667328931391e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,0.0001070904836524,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.954833984375,0.0,0.0,0.0005079910042695,288.4660949707031,294.1499938964844,295.9821472167969,295.0794677734375,297.0691223144531,296.0431213378906,289.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013544427929446,1.590671949713851e-08,0.0013544269604608,-0.0404320359230041,0.0,0.0,0.0,-0.0140592847019433,60.0,13.895866394042969,0.0,-1.2507813096362952e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,0.0001018099501379,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,0.0001072107770596,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,7.91855200077407e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,0.0001072107770596,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625549316406,0.0,0.0,0.0005085616139695,288.4736633300781,294.1499938964844,295.96112060546875,295.0457763671875,297.05584716796875,296.0217590332031,289.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013559643412008,1.6049366280412872e-08,0.0013559482758864,-0.0408046245574951,0.0,0.0,0.0,-0.0141315292567014,60.0,13.8096284866333,0.0,-1.253592927241698e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703674316406,0.0,0.0,0.0001019244009512,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703674316406,0.0,0.0,0.0001073313032975,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703063964844,0.0,0.0,7.927454134915024e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703674316406,0.0,0.0,0.0001073313032975,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,0.0005091333296149,288.4812316894531,294.1499938964844,295.9400329589844,295.0119323730469,297.0425109863281,296.00030517578125,289.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013574886834248,1.6192284846283655e-08,0.0013574723852798,-0.0411779060959816,0.0,0.0,0.0,-0.014203910715878,60.0,13.722663879394531,0.0,-1.2564130713599297e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,0.0001020385097945,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,0.0001074514730134,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97802734375,0.0,0.0,7.936329348012805e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,0.0001074514730134,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,0.0005097033572383,288.4888000488281,294.1499938964844,295.9189758300781,294.9779968261719,297.029052734375,295.97882080078125,289.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013590084854513,1.6334778862869825e-08,0.0013589920708909,-0.0415500663220882,0.0,0.0,0.0,-0.0142760779708623,60.0,13.63510036468506,0.0,-1.259227957461917e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858093261719,0.0,0.0,0.0001021517236949,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,0.000107570682303,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857482910156,0.0,0.0,7.94513471191749e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858093261719,0.0,0.0,0.000107570682303,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,0.000510268844664,288.4963684082031,294.1499938964844,295.8979187011719,294.94403076171875,297.0154724121094,295.9573059082031,289.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605161802843,1.6476143116506137e-08,0.0013604997657239,-0.0419192537665367,0.0,0.0,0.0,-0.0143476724624633,60.0,13.546884536743164,0.0,-1.262023516801492e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,0.0001022634023684,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,0.0001076882908819,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934387207031,0.0,0.0,7.953820750117302e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,0.0001076882908819,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,0.0005108267068862,288.5039367675781,294.1499938964844,295.8768920898437,294.9100646972656,297.0018310546875,295.9357604980469,289.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013620037352666,1.661560311561061e-08,0.0013619870878756,-0.0422834567725658,0.0,0.0,0.0,-0.0144183030351996,60.0,13.45822811126709,0.0,-1.2647846858726552e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.001220703125,0.0,0.0,0.0001023731310851,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.001220703125,0.0,0.0,0.0001078038403647,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00115966796875,0.0,0.0,7.962354720802978e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.001220703125,0.0,0.0,0.0001078038330888,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010986328125,0.0,0.0,0.0005113748484291,288.511474609375,294.1499938964844,295.8559265136719,294.8761291503906,296.988037109375,295.91424560546875,289.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013634650968015,1.675261884770407e-08,0.0013634483329951,-0.0426412597298622,0.0,0.0,0.0,-0.0144876949489116,60.0,13.369040489196776,0.0,-1.2675002381001832e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,0.0001024801604216,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,0.0001079165449482,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,7.970679143909365e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,0.0001079165449482,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,0.0005119094857946,288.51904296875,294.1499938964844,295.83502197265625,294.8423156738281,296.9741516113281,295.89276123046875,289.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648906024172,1.6886266607230027e-08,0.0013648737221956,-0.0429902486503124,0.0,0.0,0.0,-0.0145553825423121,60.0,13.27950668334961,0.0,-1.270151841481493e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,0.0001025840610964,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166320800781,0.0,0.0,0.0001080259607988,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,7.978760550031438e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,0.0001080259535228,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165405273437,0.0,0.0,0.0005124284652993,288.5265808105469,294.1499938964844,295.814208984375,294.8086853027344,296.9601745605469,295.871337890625,289.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662744313478,1.7016009934422982e-08,0.0013662573182955,-0.0433290340006351,0.0,0.0,0.0,-0.0146210920065641,60.0,13.189702033996582,0.0,-1.2727286957670006e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,0.0001026840909617,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,0.0001081312948372,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243225097656,0.0,0.0,7.986540731508285e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,0.0001081312948372,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,0.0005129281198605,288.5341186523437,294.1499938964844,295.7934875488281,294.7752380371094,296.9460754394531,295.8499755859375,289.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013676066882908,1.7140919794655932e-08,0.0013675894588232,-0.0436551757156848,0.0,0.0,0.0,-0.0146843530237674,60.0,13.099700927734377,0.0,-1.275211900519935e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,0.0001027798061841,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,0.000108232088678,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320129394531,0.0,0.0,7.993985491339117e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,0.000108232088678,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,0.0005134062957949,288.54168701171875,294.1499938964844,295.7728881835937,294.7420654296875,296.9319152832031,295.8287353515625,289.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688815524801,1.7260445517308654e-08,0.0013688642065972,-0.0439672544598579,0.0,0.0,0.0,-0.0147448880597949,60.0,13.009588241577148,0.0,-1.2775905133821652e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,0.0001028705009957,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,0.0001083275928976,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03973388671875,0.0,0.0,8.001039532246068e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,0.0001083275928976,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396728515625,0.0,0.0,0.0005138593260198,288.5492248535156,294.1499938964844,295.75244140625,294.709228515625,296.91766357421875,295.8075866699219,289.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013700893614441,1.7373693594890938e-08,0.0013700720155611,-0.0442629233002662,0.0,0.0,0.0,-0.01480224262923,60.0,12.919440269470217,0.0,-1.279846060242562e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,0.0001029556442517,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,0.0001084172545233,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474548339844,0.0,0.0,8.007662108866498e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,0.0001084172545233,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,0.0005142846493981,288.5567321777344,294.1499938964844,295.7321472167969,294.6767272949219,296.9033203125,295.7865905761719,289.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013712234795093,1.7480017433513243e-08,0.001371206017211,-0.0445405095815658,0.0,0.0,0.0,-0.0148560907691717,60.0,12.829339981079102,0.0,-1.2819656092233345e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552062988281,0.0,0.0,0.0001030349667416,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552062988281,0.0,0.0,0.0001085007825167,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05517578125,0.0,0.0,8.013831393327564e-05,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552062988281,0.0,0.0,0.0001085007825167,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551147460937,0.0,0.0,0.000514680868946,288.56427001953125,294.1499938964844,295.7120361328125,294.6446533203125,296.888916015625,295.7657165527344,289.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722799485549,1.7579065314521358e-08,0.0013722623698413,-0.0447990894317626,0.0,0.0,0.0,-0.0149062545970082,60.0,12.73935604095459,0.0,-1.2839416285714833e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,0.0001031067658914,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,0.0001085763942683,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,8.01941569079645e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,0.0001085763869923,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,0.0005150394863449,288.5718078613281,294.1499938964844,295.6921081542969,294.6130676269531,296.8743896484375,295.7450561523437,289.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013732361840084,1.7668723373276407e-08,0.0013732186052948,-0.045033149421215,0.0,0.0,0.0,-0.0149516630917787,60.0,12.649633407592772,0.0,-1.2857317699399573e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,0.0001031717838486,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07061767578125,0.0,0.0,0.0001086448610294,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,8.024472481338307e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,0.0001086448610294,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705261230469,0.0,0.0,0.0005153642850928,288.5793151855469,294.1499938964844,295.67242431640625,294.5820007324219,296.8598327636719,295.7245483398437,289.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013741021975874,1.7749915315334874e-08,0.0013740845024585,-0.0452450960874557,0.0,0.0,0.0,-0.0149927828460931,60.0,12.560192108154297,0.0,-1.2873537968971505e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783386230469,0.0,0.0,0.0001032287837006,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783386230469,0.0,0.0,0.0001087048876797,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,8.028905722312629e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783386230469,0.0,0.0,0.0001087048876797,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782165527344,0.0,0.0,0.0005156490369699,288.5868225097656,294.1499938964844,295.6529235839844,294.5515441894531,296.84521484375,295.7043151855469,289.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013748614583164,1.7821095710246482e-08,0.0013748436467722,-0.0454309061169624,0.0,0.0,0.0,-0.0150288324803113,60.0,12.471182823181152,0.0,-1.2887767297797836e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,0.0001032773870974,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,0.0001087560667656,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,8.032686309888959e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,0.0001087560667656,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859375,0.0,0.0,0.0005158918211236,288.5943298339844,294.1499938964844,295.6336975097656,294.52166748046875,296.8305053710937,295.6842956542969,289.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013755088439211,1.788178849437827e-08,0.0013754909159615,-0.0455893389880657,0.0,0.0,0.0,-0.0150595717132091,60.0,12.382659912109377,0.0,-1.2899906209895562e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09375,0.0,0.0,0.0001033171647577,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,0.0001087979544536,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936889648437,0.0,0.0,8.03578004706651e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09375,0.0,0.0,0.0001087979544536,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936279296875,0.0,0.0,0.0005160904838703,288.601806640625,294.1499938964844,295.61474609375,294.49249267578125,296.81573486328125,295.6645202636719,289.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013760386500507,1.79314554316079e-08,0.0013760207220911,-0.0457189828157424,0.0,0.0,0.0,-0.0150847258046269,60.0,12.294726371765137,0.0,-1.2909843860597905e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014099121094,0.0,0.0,0.0001033465669024,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014099121094,0.0,0.0,0.0001088289136532,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10137939453125,0.0,0.0,8.038066880544648e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014099121094,0.0,0.0,0.0001088289136532,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.101318359375,0.0,0.0,0.0005162374000065,288.6093139648437,294.1499938964844,295.5960388183594,294.46405029296875,296.8009338378906,295.64501953125,289.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013764302711933,1.7968172727478304e-08,0.0013764123432338,-0.0458148270845413,0.0,0.0,0.0,-0.0151033215224742,60.0,12.20755386352539,0.0,-1.2917192293571136e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,0.0001033678272506,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,0.0001088513017748,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,8.03971997811459e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,0.0001088513017748,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090087890625,0.0,0.0,0.00051634357078,288.6167907714844,294.1499938964844,295.5776672363281,294.4364013671875,296.7860717773437,295.6258239746094,289.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013767135096713,1.7994715051372623e-08,0.0013766954652965,-0.0458841100335121,0.0,0.0,0.0,-0.0151167651638388,60.0,12.121065139770508,0.0,-1.292250715323462e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167907714844,0.0,0.0,0.0001033771550282,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167907714844,0.0,0.0,0.0001088611243176,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167297363281,0.0,0.0,8.040446118684486e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167907714844,0.0,0.0,0.0001088611243176,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166687011719,0.0,0.0,0.0005163901369087,288.6242370605469,294.1499938964844,295.5596008300781,294.4095764160156,296.77117919921875,295.60693359375,289.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013768377248197,1.800636262316857e-08,0.0013768197968602,-0.0459145084023475,0.0,0.0,0.0,-0.0151226632297039,60.0,12.03554344177246,0.0,-1.2924839154493384e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
