time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,0.0001033764274325,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,0.000108860360342,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,8.040389366215095e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,0.000108860360342,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243591308594,0.0,0.0,0.0005163865280337,288.6316833496094,294.1499938964844,295.5418701171875,294.3836364746094,296.7562255859375,295.5883483886719,289.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013768281787633,1.8005454904823637e-08,0.0013768101343885,-0.0459121391177177,0.0,0.0,0.0,-0.0151222040876746,60.0,11.95095920562744,0.0,-1.292465725555303e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321105957031,0.0,0.0,0.0001033622465911,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321105957031,0.0,0.0,0.000108845430077,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1320495605469,0.0,0.0,8.039286331040785e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321105957031,0.0,0.0,0.000108845430077,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13201904296875,0.0,0.0,0.0005163156893104,288.6391296386719,294.1499938964844,295.52447509765625,294.358642578125,296.74127197265625,295.5701904296875,289.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013766393531113,1.7987749956205334e-08,0.0013766214251518,-0.0458659268915653,0.0,0.0,0.0,-0.0151132382452487,60.0,11.867725372314451,0.0,-1.2921111647301586e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397705078125,0.0,0.0,0.000103339596535,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397705078125,0.0,0.0,0.000108821572212,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,8.037524821702391e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397705078125,0.0,0.0,0.000108821572212,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,0.0005162025336176,288.64654541015625,294.1499938964844,295.5074768066406,294.33465576171875,296.7262878417969,295.55230712890625,289.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013763377210125,1.7959461473537885e-08,0.0013763197930529,-0.0457920841872692,0.0,0.0,0.0,-0.0150989117100834,60.0,11.785470008850098,0.0,-1.2915448621697578e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,0.0001033018634188,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,0.0001087818454834,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,8.034589700400829e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,0.0001087818382075,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,0.0005160140572115,288.6539611816406,294.1499938964844,295.4908447265625,294.31170654296875,296.7112731933594,295.5348815917969,289.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013758352724835,1.7912343608372794e-08,0.0013758173445239,-0.0456690974533557,0.0,0.0,0.0,-0.0150750493630766,60.0,11.704803466796877,0.0,-1.290601829850857e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,0.0001032548825605,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,0.0001087323689716,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15496826171875,0.0,0.0,8.030935714486986e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,0.0001087323689716,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549377441406,0.0,0.0,0.0005157794221304,288.661376953125,294.1499938964844,295.4746398925781,294.2898254394531,296.6962890625,295.5177917480469,289.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375209656544,1.7853674094681082e-08,0.0013751917285844,-0.045515950769186,0.0,0.0,0.0,-0.0150453355163335,60.0,11.625279426574709,0.0,-1.2894281553599285e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16265869140625,0.0,0.0,0.0001031931460602,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1626281738281,0.0,0.0,0.0001086673582904,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16259765625,0.0,0.0,8.026134310057387e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16265869140625,0.0,0.0,0.0001086673582904,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625366210937,0.0,0.0,0.0005154710379429,288.66876220703125,294.1499938964844,295.4588623046875,294.26910400390625,296.6812744140625,295.5011291503906,289.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013743874151259,1.777658198420795e-08,0.001374369719997,-0.0453147068619728,0.0,0.0,0.0,-0.0150062916800379,60.0,11.547445297241213,0.0,-1.2878867039489705e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702575683594,0.0,0.0,0.0001031199280987,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702575683594,0.0,0.0,0.0001085902549675,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701965332031,0.0,0.0,8.020439418032765e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702575683594,0.0,0.0,0.0001085902549675,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701354980469,0.0,0.0,0.0005151052610017,288.6761169433594,294.1499938964844,295.4435119628906,294.2496032714844,296.666259765625,295.4848937988281,289.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013734124368056,1.768515289768402e-08,0.0013733947416767,-0.0450760349631309,0.0,0.0,0.0,-0.0149599881842732,60.0,11.471197128295898,0.0,-1.2860598985753313e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778259277344,0.0,0.0,0.0001030314888339,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778259277344,0.0,0.0,0.0001084971227101,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,8.013560727704316e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778259277344,0.0,0.0,0.0001084971227101,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.177734375,0.0,0.0,0.0005146634648554,288.6834716796875,294.1499938964844,295.4286499023437,294.2313232421875,296.6512451171875,295.4691467285156,289.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722345465794,1.7574709687551152e-08,0.0013722169678658,-0.0447877161204814,0.0,0.0,0.0,-0.0149040538817644,60.0,11.397053718566896,0.0,-1.2838548002491734e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854248046875,0.0,0.0,0.0001029324994306,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853942871094,0.0,0.0,0.0001083928800653,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18536376953125,0.0,0.0,8.005861309356987e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854248046875,0.0,0.0,0.0001083928800653,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,0.0005141690489836,288.6907958984375,294.1499938964844,295.41424560546875,294.21435546875,296.63629150390625,295.45379638671875,289.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001370916259475,1.7451098344167804e-08,0.0013708987971767,-0.0444650091230869,0.0,0.0,0.0,-0.0148414513096213,60.0,11.324514389038086,0.0,-1.2813889327389918e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929626464844,0.0,0.0,0.0001028192491503,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929626464844,0.0,0.0,0.0001082736198441,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19293212890625,0.0,0.0,7.997053035069257e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929626464844,0.0,0.0,0.0001082736198441,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19287109375,0.0,0.0,0.0005136032705195,288.6981201171875,294.1499938964844,295.4003295898437,294.19873046875,296.621337890625,295.4389343261719,289.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013694078661501,1.7309673694398953e-08,0.0013693906366825,-0.0440957769751548,0.0,0.0,0.0,-0.0147698260843753,60.0,11.254015922546388,0.0,-1.27857077814042e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,0.0001026927202474,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,0.0001081403897842,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004699707031,0.0,0.0,7.987212302396074e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,0.0001081403825082,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004089355469,0.0,0.0,0.0005129713099449,288.70538330078125,294.1499938964844,295.3869323730469,294.1845397949219,296.6064147949219,295.424560546875,289.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367722870782,1.7151680964389016e-08,0.0013677057577297,-0.0436832718551158,0.0,0.0,0.0,-0.0146898096427321,60.0,11.185763359069824,0.0,-1.2754260581004928e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080383300781,0.0,0.0,0.0001025509700411,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0001079911162378,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079772949219,0.0,0.0,7.976187043823302e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080383300781,0.0,0.0,0.0001079911162378,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079162597656,0.0,0.0,0.0005122632137499,288.7126770019531,294.1499938964844,295.3740539550781,294.1717529296875,296.591552734375,295.4107971191406,289.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658350799232,1.6974670558056463e-08,0.0013658180832862,-0.0432210862636566,0.0,0.0,0.0,-0.0146001633256673,60.0,11.120251655578612,0.0,-1.2719073083644616e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21551513671875,0.0,0.0,0.0001023992663249,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21551513671875,0.0,0.0,0.0001078313580364,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154846191406,0.0,0.0,7.96438762336038e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21551513671875,0.0,0.0,0.0001078313580364,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,0.0005115054082125,288.71990966796875,294.1499938964844,295.3617553710937,294.1605224609375,296.57672119140625,295.3974914550781,289.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013638145755976,1.678522743020494e-08,0.0013637978117913,-0.0427264086902141,0.0,0.0,0.0,-0.0145042184740304,60.0,11.0566987991333,0.0,-1.268146974098272e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229919433594,0.0,0.0,0.0001022327924147,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229919433594,0.0,0.0,0.0001076560583896,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22296142578125,0.0,0.0,7.951440056785941e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230224609375,0.0,0.0,0.0001076560511137,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.222900390625,0.0,0.0,0.0005106738535687,288.7271423339844,294.1499938964844,295.3500061035156,294.1508178710937,296.5619812011719,295.384765625,289.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615974457934,1.657734927107413e-08,0.0013615809148177,-0.0421835556626319,0.0,0.0,0.0,-0.0143989380449056,60.0,10.996055603027344,0.0,-1.264026963099241e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23046875,0.0,0.0,0.0001020578929455,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23046875,0.0,0.0,0.0001074718820746,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304077148437,0.0,0.0,7.937836926430464e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23046875,0.0,0.0,0.0001074718747986,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303771972656,0.0,0.0,0.000509800214786,288.7343444824219,294.1499938964844,295.3385925292969,294.14215087890625,296.5472717285156,295.3724670410156,289.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001359268091619,1.6358949750383545e-08,0.0013592517934739,-0.0416131913661956,0.0,0.0,0.0,-0.0142883285880088,60.0,10.937466621398926,0.0,-1.259705726397442e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2379150390625,0.0,0.0,0.0001018760813167,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2379150390625,0.0,0.0,0.0001072804225259,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23785400390625,0.0,0.0,7.923696102807298e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2379150390625,0.0,0.0,0.0001072804225259,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378234863281,0.0,0.0,0.0005088920006528,288.74151611328125,294.1499938964844,295.3273010253906,294.1340026855469,296.5326538085937,295.3605651855469,289.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568467693403,1.6131920688167156e-08,0.0013568305876106,-0.0410202480852603,0.0,0.0,0.0,-0.014173349365592,60.0,10.880701065063477,0.0,-1.25522149119206e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,0.0001016887617879,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,0.000107083164039,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452697753906,0.0,0.0,7.909125997684896e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,0.000107083164039,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452392578125,0.0,0.0,0.0005079563125036,288.7486572265625,294.1499938964844,295.3161315917969,294.1263427734375,296.5180969238281,295.3490295410156,289.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013543518725782,1.5898006466841252e-08,0.0013543359236791,-0.0404092743992805,0.0,0.0,0.0,-0.0140548823401331,60.0,10.825488090515137,-0.0,-1.2506096425113358e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527160644531,0.0,0.0,0.0001014962690533,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527160644531,0.0,0.0,0.0001068804631358,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,7.894154987297952e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527160644531,0.0,0.0,0.0001068804631358,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25262451171875,0.0,0.0,0.000506994780153,288.7557678222656,294.1499938964844,295.3050537109375,294.119140625,296.50360107421875,295.3377685546875,289.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013517881743609,1.5657644070188326e-08,0.0013517725747078,-0.0397814139723777,0.0,0.0,0.0,-0.0139331491664052,60.0,10.771453857421877,-0.0,-1.2458795595193808e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601013183594,0.0,0.0,0.000101299585367,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26007080078125,0.0,0.0,0.0001066733457264,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2600402832031,0.0,0.0,7.878857286414132e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601013183594,0.0,0.0,0.0001066733457264,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2599792480469,0.0,0.0,0.0005060122930444,288.76287841796875,294.1499938964844,295.2940673828125,294.11236572265625,296.4891967773437,295.3266906738281,289.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013491687132045,1.5412043197216008e-08,0.0013491532299667,-0.0391398221254348,0.0,0.0,0.0,-0.0138087635859847,60.0,10.718461990356444,-0.0,-1.241055542777758e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674255371094,0.0,0.0,0.0001010988271445,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674255371094,0.0,0.0,0.000106461935502,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26739501953125,0.0,0.0,7.863242353778332e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674255371094,0.0,0.0,0.000106461935502,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.267333984375,0.0,0.0,0.0005050094332545,288.7699584960937,294.1499938964844,295.2832336425781,294.1060485839844,296.4748229980469,295.3158569335937,289.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013464948860928,1.5161351285541972e-08,0.0013464796356856,-0.0384848788380622,0.0,0.0,0.0,-0.0136817982420325,60.0,10.666523933410645,-0.0,-1.236141287108694e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747497558594,0.0,0.0,0.0001008945546345,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747497558594,0.0,0.0,0.0001062468290911,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,7.847354572732002e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747497558594,0.0,0.0,0.0001062468218151,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.274658203125,0.0,0.0,0.0005039890529587,288.7770080566406,294.1499938964844,295.2724914550781,294.10015869140625,296.4605407714844,295.30517578125,289.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013437742600217,1.4906277101545132e-08,0.0013437593588605,-0.0378184393048286,0.0,0.0,0.0,-0.0135526144877076,60.0,10.615620613098145,-0.0,-1.231151003366904e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820739746094,0.0,0.0,0.0001006872407742,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820739746094,0.0,0.0,0.0001060285139828,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820129394531,0.0,0.0,7.83123032306321e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820739746094,0.0,0.0,0.0001060285139828,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.281982421875,0.0,0.0,0.0005029534804634,288.7840270996094,294.1499938964844,295.2618408203125,294.0946655273437,296.4463195800781,295.29461669921875,289.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013410131214186,1.4647405954804073e-08,0.0013409984530881,-0.0371420308947563,0.0,0.0,0.0,-0.0134215084835886,60.0,10.565505027770996,-0.0,-1.226096770778895e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893371582031,0.0,0.0,0.0001004781079245,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893371582031,0.0,0.0,0.0001058082852978,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.289306640625,0.0,0.0,7.814964192220941e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893371582031,0.0,0.0,0.0001058082852978,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28924560546875,0.0,0.0,0.000501908827573,288.791015625,294.1499938964844,295.2513122558594,294.0895690917969,296.43218994140625,295.28424072265625,289.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013382277684286,1.4386261959487e-08,0.0013382133329287,-0.036459632217884,0.0,0.0,0.0,-0.0132892504334449,60.0,10.516592025756836,-0.0,-1.221008716356664e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966003417969,0.0,0.0,0.0001002667777356,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966003417969,0.0,0.0,0.0001055857501341,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29656982421875,0.0,0.0,7.798527803970501e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966003417969,0.0,0.0,0.0001055857501341,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965087890625,0.0,0.0,0.0005008532316423,288.7979736328125,294.1499938964844,295.2408752441406,294.0848693847656,296.41815185546875,295.2740478515625,289.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013354131951928,1.4122380598280417e-08,0.0013353991089388,-0.0357700251042842,0.0,0.0,0.0,-0.0131556056439876,60.0,10.468806266784668,-0.0,-1.2158778872617404e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038330078125,0.0,0.0,0.0001000543052214,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038330078125,0.0,0.0,0.0001053620071616,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038024902344,0.0,0.0,7.782001921441406e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038330078125,0.0,0.0,0.0001053620071616,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037414550781,0.0,0.0,0.0004997918731532,288.804931640625,294.1499938964844,295.2305603027344,294.0805053710937,296.4041748046875,295.2639465332031,289.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013325833715498,1.385707371071021e-08,0.0013325695181265,-0.0350766442716121,0.0,0.0,0.0,-0.013021239079535,60.0,10.42189121246338,-0.0,-1.2107304314668e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31103515625,0.0,0.0,9.984097414417192e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31103515625,0.0,0.0,0.0001051373546943,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110046386719,0.0,0.0,7.765409827698022e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.31103515625,0.0,0.0,0.0001051373546943,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109436035156,0.0,0.0,0.0004987262072972,288.8118591308594,294.1499938964844,295.2203674316406,294.0765075683594,296.3902587890625,295.2539978027344,289.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013297421392053,1.3590689462716913e-08,0.0013297285186126,-0.0343803986907005,0.0,0.0,0.0,-0.0128863267600536,60.0,10.375873565673828,-0.0,-1.2055728859650117e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182067871094,0.0,0.0,9.96273010969162e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182067871094,0.0,0.0,0.000104912345705,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31817626953125,0.0,0.0,7.748790085315704e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182067871094,0.0,0.0,0.000104912345705,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.318115234375,0.0,0.0,0.0004976588534191,288.8187255859375,294.1499938964844,295.2102355957031,294.0728454589844,296.3764038085937,295.2441711425781,289.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013268962502479,1.3323878000903733e-08,0.0013268828624859,-0.0336829870939254,0.0,0.0,0.0,-0.0127511983737349,60.0,10.330941200256348,-0.0,-1.2004181826341664e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32537841796875,0.0,0.0,9.941375174093992e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32537841796875,0.0,0.0,0.000104687474959,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3253479003906,0.0,0.0,7.732181256869808e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32537841796875,0.0,0.0,0.0001046874676831,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252868652344,0.0,0.0,0.0004965921980328,288.8255920410156,294.1499938964844,295.20025634765625,294.06951904296875,296.3626403808594,295.2344665527344,290.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013240521075204,1.3057229963919781e-08,0.0013240390690043,-0.0329859517514705,0.0,0.0,0.0,-0.0126161519438028,60.0,10.286916732788086,-0.0,-1.1952776901580364e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33251953125,0.0,0.0,9.920061711454764e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33251953125,0.0,0.0,0.0001044630334945,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324584960937,0.0,0.0,7.715603715041652e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33251953125,0.0,0.0,0.0001044630262185,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324279785156,0.0,0.0,0.0004955275217071,288.8324279785156,294.1499938964844,295.1903686523437,294.0664978027344,296.3489685058594,295.22491455078125,290.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013212134363129,1.2791095294062416e-08,0.0013212006306275,-0.0322902165353298,0.0,0.0,0.0,-0.0124813662841916,60.0,10.243935585021973,-0.0,-1.1901579455297909e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3396301269531,0.0,0.0,9.898854477796704e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3396301269531,0.0,0.0,0.0001042397052515,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3395690917969,0.0,0.0,7.699109119130298e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3396301269531,0.0,0.0,0.0001042397052515,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33953857421875,0.0,0.0,0.0004944681422784,288.8392333984375,294.1499938964844,295.1805725097656,294.0637512207031,296.3353576660156,295.2154541015625,290.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013183889677748,1.2526287562764082e-08,0.00131837639492,-0.031597901135683,0.0,0.0,0.0,-0.0123472521081566,60.0,10.201960563659668,-0.0,-1.1850747227981628e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3467102050781,0.0,0.0,9.877772390609608e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3467102050781,0.0,0.0,0.0001040177012328,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466796875,0.0,0.0,7.682712021050975e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3467102050781,0.0,0.0,0.0001040177012328,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466186523437,0.0,0.0,0.0004934150492772,288.8460388183594,294.1499938964844,295.1708984375,294.0613098144531,296.3218078613281,295.20611572265625,290.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013155810302123,1.2263042137306002e-08,0.0013155688066035,-0.0309096258133649,0.0,0.0,0.0,-0.0122139295563101,60.0,10.160943031311035,-0.0,-1.1800322141652941e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3537902832031,0.0,0.0,9.856865654001012e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3537902832031,0.0,0.0,0.0001037975453073,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3537292480469,0.0,0.0,7.666451710974798e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3537902832031,0.0,0.0,0.0001037975453073,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35369873046875,0.0,0.0,0.0004923707456327,288.852783203125,294.1499938964844,295.16131591796875,294.0591125488281,296.3083190917969,295.1968994140625,290.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013127966085448,1.2001993177079841e-08,0.0013127846177667,-0.0302270501852035,0.0,0.0,0.0,-0.0120817190036177,60.0,10.120733261108398,-0.0,-1.1750423567491453e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608093261719,0.0,0.0,9.83616046141833e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608093261719,0.0,0.0,0.0001035795066854,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607788085937,0.0,0.0,7.650347106391564e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608093261719,0.0,0.0,0.0001035795066854,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607482910156,0.0,0.0,0.000491336453706,288.8595275878906,294.1499938964844,295.15185546875,294.05718994140625,296.2949523925781,295.18780517578125,290.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013100389624014,1.1743459538138268e-08,0.0013100272044539,-0.0295510124415159,0.0,0.0,0.0,-0.0119507825002074,60.0,10.081762313842772,-0.0,-1.170111048054423e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,9.81569173745811e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,0.0001033639637171,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677978515625,0.0,0.0,7.63442731113173e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,0.0001033639637171,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36773681640625,0.0,0.0,0.000490314036142,288.8662414550781,294.1499938964844,295.1424865722656,294.0555114746094,296.2816467285156,295.1788635253906,290.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013073127483949,1.148787820426378e-08,0.0013073013396933,-0.0288826543837785,0.0,0.0,0.0,-0.0118213407695293,60.0,10.043701171875,-0.0,-1.1652461751054945e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.37481689453125,0.0,0.0,9.795468213269488e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37481689453125,0.0,0.0,0.0001031509964377,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747863769531,0.0,0.0,7.618698145961389e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3748474121094,0.0,0.0,0.0001031509964377,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.374755859375,0.0,0.0,0.0004893038421869,288.8728942871094,294.1499938964844,295.1332092285156,294.0540466308594,296.2684020996094,295.16998291015625,290.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013046192470937,1.1235358421401996e-08,0.0013046080712229,-0.0282222647219896,0.0,0.0,0.0,-0.0116934496909379,60.0,10.00652313232422,-0.0,-1.1604495142591989e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818054199219,0.0,0.0,9.775525541044772e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818054199219,0.0,0.0,0.0001029409904731,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817749023437,0.0,0.0,7.603186531923711e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818054199219,0.0,0.0,0.0001029409904731,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817138671875,0.0,0.0,0.0004883076180703,288.87957763671875,294.1499938964844,295.1240539550781,294.05279541015625,296.2552185058594,295.1612548828125,290.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013019632315263,1.0986346055119613e-08,0.0013019521720707,-0.0275710131973028,0.0,0.0,0.0,-0.011567335575819,60.0,9.970208168029783,-0.0,-1.1557291657027237e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887634277344,0.0,0.0,9.755900828167796e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887634277344,0.0,0.0,0.0001027343387249,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887023925781,0.0,0.0,7.587923755636439e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887634277344,0.0,0.0,0.0001027343387249,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.388671875,0.0,0.0,0.0004873273719567,288.8861999511719,294.1499938964844,295.1150207519531,294.0517272949219,296.2421264648437,295.1526184082031,290.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012993494747206,1.0741310951800642e-08,0.001299338764511,-0.0269301272928714,0.0,0.0,0.0,-0.0114432349801063,60.0,9.934942245483398,-0.0,-1.1510935848946249e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39569091796875,0.0,0.0,9.736606443766505e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39569091796875,0.0,0.0,0.0001025311576086,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3956298828125,0.0,0.0,7.572917093057185e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39569091796875,0.0,0.0,0.0001025311576086,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955993652344,0.0,0.0,0.0004863635695073,288.8927917480469,294.1499938964844,295.1060485839844,294.05084228515625,296.2291259765625,295.1441345214844,290.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012967797229066,1.0500396108170662e-08,0.0012967692455276,-0.026299986988306,0.0,0.0,0.0,-0.0113212214782834,60.0,9.900551795959473,-0.0,-1.1465450455716565e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.402587890625,0.0,0.0,9.717639477457853e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.402587890625,0.0,0.0,0.0001023314252961,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4025573730469,0.0,0.0,7.558164361398667e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.402587890625,0.0,0.0,0.0001023314252961,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024963378906,0.0,0.0,0.0004854160943068,288.8993835449219,294.1499938964844,295.0971984863281,294.0501403808594,296.2161560058594,295.1357116699219,290.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294253510423,1.0263563332557624e-08,0.0012942432658746,-0.0256804935634136,0.0,0.0,0.0,-0.0112012755125761,60.0,9.86696434020996,-0.0,-1.142082339811168e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
