time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40948486328125,0.0,0.0,9.699061047285797e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,0.0001021357820718,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.409423828125,0.0,0.0,7.543714309576899e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40948486328125,0.0,0.0,0.0001021357820718,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093933105469,0.0,0.0,0.0004844880895689,288.90594482421875,294.1499938964844,295.0884704589844,294.0495910644531,296.2032775878906,295.12744140625,290.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012917791027575,1.0031589781078765e-08,0.0012917690910398,-0.0250736847519874,0.0,0.0,0.0,-0.0110837901011109,60.0,9.834295272827148,-0.0,-1.1377196074136009e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41632080078125,0.0,0.0,9.680882067186758e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.41632080078125,0.0,0.0,0.000101944351627,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162902832031,0.0,0.0,7.529574941145256e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41632080078125,0.0,0.0,0.000101944351627,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.416259765625,0.0,0.0,0.000483579991851,288.9124755859375,294.1499938964844,295.079833984375,294.0491943359375,296.19049072265625,295.1192626953125,290.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012893578968942,9.804603351426522e-09,0.0012893481180071,-0.0244798939675092,0.0,0.0,0.0,-0.0109688304364681,60.0,9.802448272705078,-0.0,-1.1334587668443421e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231872558594,0.0,0.0,9.663116361480206e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231872558594,0.0,0.0,0.0001017572722048,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231262207031,0.0,0.0,7.51575717004016e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231872558594,0.0,0.0,0.0001017572722048,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.423095703125,0.0,0.0,0.0004826925869565,288.91900634765625,294.1499938964844,295.0712890625,294.04888916015625,296.177734375,295.1111755371094,290.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001286991755478,9.582780791106416e-09,0.0012869822094216,-0.0238995850086212,0.0,0.0,0.0,-0.0108564859256148,60.0,9.771373748779297,-0.0,-1.1293025181657869e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42999267578125,0.0,0.0,9.6458250482101e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42999267578125,0.0,0.0,0.0001015751840895,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299621582031,0.0,0.0,7.502309017581865e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42999267578125,0.0,0.0,0.0001015751840895,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299011230469,0.0,0.0,0.0004818288434762,288.9255065917969,294.1499938964844,295.0628356933594,294.0487365722656,296.16510009765625,295.10321044921875,290.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012846888275817,9.36687971631045e-09,0.0012846793979406,-0.0233347471803426,0.0,0.0,0.0,-0.0107471412047743,60.0,9.74127960205078,-0.0,-1.1252645748527357e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367980957031,0.0,0.0,9.629057603888214e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367980957031,0.0,0.0,0.0001013986111502,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.436767578125,0.0,0.0,7.489267591154203e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367980957031,0.0,0.0,0.0001013986111502,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43670654296875,0.0,0.0,0.0004809912643395,288.9319763183594,294.1499938964844,295.05450439453125,294.0486755371094,296.1524963378906,295.0953369140625,290.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824555160477,9.157518299218737e-09,0.0012824463192373,-0.022786995396018,0.0,0.0,0.0,-0.0106411073356866,60.0,9.711895942687988,-0.0,-1.121355808209046e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435729980469,0.0,0.0,9.612784197088332e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435729980469,0.0,0.0,0.0001012272477964,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44354248046875,0.0,0.0,7.47661033528857e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435729980469,0.0,0.0,0.0001012272477964,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435119628906,0.0,0.0,0.0004801783943548,288.9384155273437,294.1499938964844,295.0462646484375,294.0486755371094,296.1399841308594,295.0876159667969,290.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012802882120013,8.954332386679198e-09,0.0012802792480215,-0.0222553815692663,0.0,0.0,0.0,-0.0105382017791271,60.0,9.683442115783691,-0.0,-1.1175688285902653e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4503479003906,0.0,0.0,9.597003372618929e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4503479003906,0.0,0.0,0.0001010610649245,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4502868652344,0.0,0.0,7.464336522389203e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4503479003906,0.0,0.0,0.0001010610649245,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.45025634765625,0.0,0.0,0.0004793900880031,288.94482421875,294.1499938964844,295.0381164550781,294.0487670898437,296.1275329589844,295.0799560546875,290.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012781863333657,8.757288227911886e-09,0.0012781776022166,-0.0217398200184106,0.0,0.0,0.0,-0.0104384068399667,60.0,9.655739784240724,-0.0,-1.1139024991280166e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45709228515625,0.0,0.0,9.58176824497059e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,0.0001009006300591,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45703125,0.0,0.0,7.452486897818744e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45709228515625,0.0,0.0,0.0001009006300591,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570007324219,0.0,0.0,0.0004786290519405,288.95123291015625,294.1499938964844,295.03009033203125,294.0489196777344,296.1151733398437,295.0724182128906,290.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012761572143062,8.567061726694192e-09,0.0012761485995724,-0.0212420802563428,0.0,0.0,0.0,-0.0103420643135905,60.0,9.628793716430664,-0.0,-1.1103686858859882e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638061523437,0.0,0.0,9.567080269334838e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638061523437,0.0,0.0,0.0001007459650281,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637756347656,0.0,0.0,7.441062916768715e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638061523437,0.0,0.0,0.0001007459650281,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637145996094,0.0,0.0,0.0004778953734785,288.9576110839844,294.1499938964844,295.02215576171875,294.04913330078125,296.1028747558594,295.0649719238281,290.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742009712383,8.383673311129769e-09,0.0012741925893351,-0.0207622181624174,0.0,0.0,0.0,-0.0102491853758692,60.0,9.602577209472656,-0.0,-1.1069671757013569e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704895019531,0.0,0.0,9.552956180414184e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704895019531,0.0,0.0,0.0001005972371785,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.470458984375,0.0,0.0,7.43007767596282e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704895019531,0.0,0.0,0.0001005972299026,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704284667969,0.0,0.0,0.0004771898675244,288.9639587402344,294.1499938964844,295.0143127441406,294.0493469238281,296.09063720703125,295.0576171875,290.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723198160529,8.20732193318463e-09,0.001272311550565,-0.0203007571399211,0.0,0.0,0.0,-0.010159870609641,60.0,9.577085494995115,-0.0,-1.1037011660164353e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771728515625,0.0,0.0,9.539403981762008e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771728515625,0.0,0.0,0.0001004545265459,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771423339844,0.0,0.0,7.419536996167153e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4772033691406,0.0,0.0,0.0001004545192699,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47711181640625,0.0,0.0,0.000476512912428,288.9703063964844,294.1499938964844,295.006591796875,294.0495910644531,296.0784606933594,295.05035400390625,290.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012705147964879,8.03811150973388e-09,0.0012705067638307,-0.019857969135046,0.0,0.0,0.0,-0.0100741712376475,60.0,9.552291870117188,-0.0,-1.1005719358081478e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4838562011719,0.0,0.0,9.52643240452744e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4838562011719,0.0,0.0,0.0001003179204417,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4838256835937,0.0,0.0,7.409447425743565e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4838562011719,0.0,0.0,0.0001003179204417,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837646484375,0.0,0.0,0.0004758649156428,288.97662353515625,294.1499938964844,294.9989624023437,294.04986572265625,296.0663757324219,295.0431823730469,290.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012687870766967,7.876142404938946e-09,0.0012687791604548,-0.019434118643403,0.0,0.0,0.0,-0.0099921403452754,60.0,9.52817153930664,-0.0,-1.097580692999145e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905090332031,0.0,0.0,9.514045814285056e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905090332031,0.0,0.0,0.0001001874916255,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.490478515625,0.0,0.0,7.399814057862386e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905090332031,0.0,0.0,0.0001001874916255,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49041748046875,0.0,0.0,0.000475246226415,288.9829406738281,294.1499938964844,294.9914245605469,294.05010986328125,296.0543212890625,295.0361022949219,290.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012671374715864,7.72149277850076e-09,0.0012671296717599,-0.019029414281249,0.0,0.0,0.0,-0.0099138161167502,60.0,9.504694938659668,-0.0,-1.0947285034035305e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49713134765625,0.0,0.0,9.50225003180094e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49713134765625,0.0,0.0,0.0001000632692012,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971008300781,0.0,0.0,7.390639075310901e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49713134765625,0.0,0.0,0.0001000632692012,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970703125,0.0,0.0,0.0004746569611597,288.9891967773437,294.1499938964844,294.9839782714844,294.0503234863281,296.0423583984375,295.0290832519531,290.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265566330403,7.574207927518728e-09,0.0012655587634071,-0.018643969669938,0.0,0.0,0.0,-0.0098392218351364,60.0,9.481850624084473,-0.0,-1.0920155091298513e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037536621094,0.0,0.0,9.491050150245428e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037536621094,0.0,0.0,9.994533320423216e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50372314453125,0.0,0.0,7.3819282988552e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037536621094,0.0,0.0,9.994533320423216e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5036926269531,0.0,0.0,0.0004740975273307,288.9954833984375,294.1499938964844,294.97662353515625,294.0505065917969,296.03045654296875,295.0221862792969,290.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012640747008845,7.434374005299561e-09,0.0012640672503039,-0.0182780213654041,0.0,0.0,0.0,-0.0097684012725949,60.0,9.459593772888184,-0.0,-1.0894429891550317e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5103454589844,0.0,0.0,9.48044689721428e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5103454589844,0.0,0.0,9.98336763586849e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51031494140625,0.0,0.0,7.373681728495285e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5103454589844,0.0,0.0,9.98336763586849e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5102844238281,0.0,0.0,0.000473567895824,289.001708984375,294.1499938964844,294.9693908691406,294.0506286621094,296.01861572265625,295.0153503417969,290.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012626624666154,7.301983906415899e-09,0.0012626551324501,-0.0179315451532602,0.0,0.0,0.0,-0.0097013507038354,60.0,9.43791389465332,-0.0,-1.0870100908277892e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169372558594,0.0,0.0,9.470447548665106e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169372558594,0.0,0.0,9.972837142413482e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.51690673828125,0.0,0.0,7.365903729805723e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169372558594,0.0,0.0,9.972837142413482e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5168762207031,0.0,0.0,0.0004730683576781,289.0079345703125,294.1499938964844,294.9622497558594,294.0507202148437,296.0068664550781,295.0085754394531,290.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613305589184,7.177128225066553e-09,0.0012613234575837,-0.0176047813147306,0.0,0.0,0.0,-0.0096381157636642,60.0,9.416765213012695,-0.0,-1.0847182352335949e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235290527344,0.0,0.0,9.46104701142758e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52349853515625,0.0,0.0,9.962938202079386e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,7.35859211999923e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235290527344,0.0,0.0,9.962938202079386e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234375,0.0,0.0,0.0004725987964775,289.01416015625,294.1499938964844,294.9552001953125,294.0507202148437,295.9951477050781,295.0018920898437,290.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012600785121321,7.059755002813972e-09,0.0012600714107975,-0.0172975957393646,0.0,0.0,0.0,-0.0095786713063716,60.0,9.396133422851562,-0.0,-1.0825658591784305e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5300598144531,0.0,0.0,9.45225401665084e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5300598144531,0.0,0.0,9.953678818419576e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.530029296875,0.0,0.0,7.351753447437659e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5300598144531,0.0,0.0,9.953678818419576e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299987792969,0.0,0.0,0.0004721595905721,289.0203552246094,294.1499938964844,294.9482421875,294.0506286621094,295.9835205078125,294.9952697753906,290.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589074904099,6.949972153336148e-09,0.0012589005054906,-0.0170102715492248,0.0,0.0,0.0,-0.0095230704173445,60.0,9.37597370147705,-0.0,-1.0805545969105881e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53662109375,0.0,0.0,9.44406128837727e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53662109375,0.0,0.0,9.945051715476438e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365905761719,0.0,0.0,7.345381163759157e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53662109375,0.0,0.0,9.945051715476438e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365295410156,0.0,0.0,0.0004717503325082,289.0265197753906,294.1499938964844,294.94140625,294.0504150390625,295.971923828125,294.9887390136719,290.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578162131831,6.847680200650075e-09,0.0012578093446791,-0.0167425479739904,0.0,0.0,0.0,-0.0094712628051638,60.0,9.356268882751465,-0.0,-1.07868231680186e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54315185546875,0.0,0.0,9.436476830160244e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54315185546875,0.0,0.0,9.937064896803348e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5431213378906,0.0,0.0,7.339482544921339e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.54315185546875,0.0,0.0,9.937064896803348e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430603027344,0.0,0.0,0.0004713714879471,289.0326843261719,294.1499938964844,294.93463134765625,294.05010986328125,295.9604187011719,294.9822692871094,290.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568060774356,6.7529826175416474e-09,0.0012567993253469,-0.0164946969598531,0.0,0.0,0.0,-0.0094233024865388,60.0,9.336980819702148,-0.0,-1.0769504399377185e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496520996094,0.0,0.0,9.42949773161672e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496520996094,0.0,0.0,9.929715452017264e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54962158203125,0.0,0.0,7.334053952945396e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496520996094,0.0,0.0,9.929715452017264e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5495910644531,0.0,0.0,0.0004710228531621,289.0388488769531,294.1499938964844,294.927978515625,294.0496826171875,295.948974609375,294.9758605957031,290.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558765010908,6.665843876874078e-09,0.0012558698654174,-0.0162666272372007,0.0,0.0,0.0,-0.0093791699036955,60.0,9.318077087402344,-0.0,-1.0753580426126065e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.55615234375,0.0,0.0,9.423129085917026e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55615234375,0.0,0.0,9.923008474288508e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5561218261719,0.0,0.0,7.32910048100166e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55615234375,0.0,0.0,9.923008474288508e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560913085937,0.0,0.0,0.0004707047191914,289.0449523925781,294.1499938964844,294.9214172363281,294.0491027832031,295.93756103515625,294.969482421875,290.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550281826406,6.5863230425122765e-09,0.0012550216633826,-0.0160584952682256,0.0,0.0,0.0,-0.0093388948589563,60.0,9.299527168273926,-0.0,-1.0739059064235337e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5626525878906,0.0,0.0,9.417357796337456e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5626525878906,0.0,0.0,9.91693086689338e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5626220703125,0.0,0.0,7.32461194274947e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5626525878906,0.0,0.0,9.91693086689338e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625915527344,0.0,0.0,0.0004704164166469,289.05108642578125,294.1499938964844,294.9149475097656,294.04833984375,295.9262390136719,294.96319580078125,290.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542594922706,6.514266015500425e-09,0.0012542529730126,-0.0158698949962854,0.0,0.0,0.0,-0.00930240098387,60.0,9.281301498413086,-0.0,-1.0725909049824622e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5691223144531,0.0,0.0,9.412202052772044e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5691223144531,0.0,0.0,9.91150227491744e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.569091796875,0.0,0.0,7.320602162508294e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5691223144531,0.0,0.0,9.91150227491744e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5690612792969,0.0,0.0,0.000470158905955,289.05718994140625,294.1499938964844,294.9085693359375,294.0474548339844,295.9149780273437,294.9569396972656,290.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535728747025,6.449901057692386e-09,0.0012535664718598,-0.0157014280557632,0.0,0.0,0.0,-0.0092698018997907,60.0,9.26336669921875,-0.0,-1.0714169462744397e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755920410156,0.0,0.0,9.40764366532676e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755920410156,0.0,0.0,9.9067015980836e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755615234375,0.0,0.0,7.317056588362902e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755920410156,0.0,0.0,9.9067015980836e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755310058594,0.0,0.0,0.0004699311975855,289.0632629394531,294.1499938964844,294.9022827148437,294.0463562011719,295.9037475585937,294.9507751464844,290.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529657687991,6.392981255487484e-09,0.0012529593659564,-0.0155524453148245,0.0,0.0,0.0,-0.0092409746721386,60.0,9.245691299438477,-0.0,-1.0703792696631353e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5820617675781,0.0,0.0,9.403702279087156e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5820617675781,0.0,0.0,9.90255139186047e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58203125,0.0,0.0,7.313991227420047e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5820617675781,0.0,0.0,9.90255139186047e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819702148437,0.0,0.0,0.0004697343101724,289.0693359375,294.1499938964844,294.8961181640625,294.0450744628906,295.8926086425781,294.9446105957031,290.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524407356977,6.343773950590048e-09,0.0012524344492703,-0.0154236480593681,0.0,0.0,0.0,-0.0092160524800419,60.0,9.228242874145508,-0.0,-1.0694826357848797e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885009765625,0.0,0.0,9.400357521371916e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885009765625,0.0,0.0,9.899029828375204e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5884704589844,0.0,0.0,7.311389344977215e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885009765625,0.0,0.0,9.899029100779444e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58843994140625,0.0,0.0,0.0004695672541856,289.0754089355469,294.1499938964844,294.8900146484375,294.0435791015625,295.8815002441406,294.93853759765625,290.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519953306764,6.302014465831007e-09,0.0012519889278337,-0.0153143461793661,0.0,0.0,0.0,-0.009194903075695,60.0,9.210989952087402,-0.0,-1.068722070840522e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5949401855469,0.0,0.0,9.397631947649644e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5949401855469,0.0,0.0,9.89615946309641e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59490966796875,0.0,0.0,7.309269858524203e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5949401855469,0.0,0.0,9.89615946309641e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948791503906,0.0,0.0,0.0004694311064668,289.0814514160156,294.1499938964844,294.884033203125,294.0418395996094,295.8704833984375,294.9324645996094,290.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012516322312876,6.2679825774125675e-09,0.0012516259448602,-0.015225269831717,0.0,0.0,0.0,-0.0091776670888066,60.0,9.193899154663086,-0.0,-1.0681024065206657e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6013488769531,0.0,0.0,9.395505185239016e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6013488769531,0.0,0.0,9.893919195747004e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.601318359375,0.0,0.0,7.307615305762738e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6013488769531,0.0,0.0,9.893919195747004e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012878417969,0.0,0.0,0.0004693248483818,289.0874938964844,294.1499938964844,294.87811279296875,294.0398864746094,295.8594970703125,294.9264831542969,290.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513488763943,6.241427819020373e-09,0.0012513427063822,-0.0151557633653283,0.0,0.0,0.0,-0.0091642178595066,60.0,9.1769380569458,-0.0,-1.0676189532432545e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6077880859375,0.0,0.0,9.393995424034074e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6077575683594,0.0,0.0,9.892329399008304e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6077575683594,0.0,0.0,7.306440966203809e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6077880859375,0.0,0.0,9.892329399008304e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076965332031,0.0,0.0,0.000469249440357,289.093505859375,294.1499938964844,294.872314453125,294.0376892089844,295.8486022949219,294.9205017089844,290.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012511478271335,6.222579784775917e-09,0.0012511416571214,-0.0151064293459057,0.0,0.0,0.0,-0.0091546718031167,60.0,9.160076141357422,-0.0,-1.0672759032104297e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141662597656,0.0,0.0,9.39309611567296e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141662597656,0.0,0.0,9.8913827969227e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141357421875,0.0,0.0,7.305741746677086e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141662597656,0.0,0.0,9.8913827969227e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141052246094,0.0,0.0,0.0004692045331466,289.0995178222656,294.1499938964844,294.8665771484375,294.03521728515625,295.8377380371094,294.9145812988281,290.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510280357673,6.2113523213724875e-09,0.0012510218657553,-0.0150770423933863,0.0,0.0,0.0,-0.0091489851474761,60.0,9.14327907562256,-0.0,-1.0670716221738985e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205749511719,0.0,0.0,9.392815263709052e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205749511719,0.0,0.0,9.8910866654478e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205444335937,0.0,0.0,7.305522740352899e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205749511719,0.0,0.0,9.8910866654478e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205139160156,0.0,0.0,0.0004691904759965,289.10552978515625,294.1499938964844,294.8609619140625,294.032470703125,295.8269348144531,294.90869140625,290.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012509905500337,6.207843572525462e-09,0.0012509843800216,-0.0150678576901555,0.0,0.0,0.0,-0.0091472081840038,60.0,9.126517295837402,-0.0,-1.0670077443819537e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.626953125,0.0,0.0,9.393144136993214e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.626953125,0.0,0.0,9.891433001030236e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6269226074219,0.0,0.0,7.305778854060918e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.626953125,0.0,0.0,9.891433001030236e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268920898437,0.0,0.0,0.0004692069196607,289.11151123046875,294.1499938964844,294.8554382324219,294.0294494628906,295.8161926269531,294.90283203125,290.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510343221947,6.211954062251834e-09,0.0012510281521826,-0.01507861725986,0.0,0.0,0.0,-0.009149289689958,60.0,9.10975742340088,-0.0,-1.0670825645320293e-07,0.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.63336181640625,0.0,0.050000000745058,9.394104563398288e-05,298.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6333312988281,0.0,0.050000000745058,9.892444359138608e-05,298.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.63330078125,0.0,0.050000000745058,7.306526094907895e-05,298.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63336181640625,0.0,0.050000000745058,9.892444359138608e-05,298.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6332702636719,0.0,0.050000000745058,0.0004692548827733,289.11749267578125,284.95001220703125,294.8500061035156,294.0260925292969,295.8055114746094,294.8970031738281,290.1874389648437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012511622626334,6.223944915006996e-09,0.001251155976206,-0.0151100028306245,0.0,0.0,0.0,-0.0091553619131445,60.0,9.092984199523926,-0.0,-1.0673007722061813e-07,1.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78009033203125,0.7049477696418762,0.050000000745058,0.0407072193920612,298.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78009033203125,0.7049477696418762,0.050000000745058,0.0428666621446609,298.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78009033203125,0.7049477696418762,0.050000000745058,0.0316611714661121,298.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.78009033203125,0.7049477696418762,0.050000000745058,0.0428666621446609,298.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.78009033203125,0.7049477696418762,0.050000000745058,0.2033409923315048,290.0619506835937,284.95001220703125,294.8446960449219,294.0226745605469,296.92242431640625,297.8100891113281,290.44793701171875,1.0,0.1109459176659584,0.0906036794185638,0.0906036794185638,1.0,1.0,-0.5420955419540405,0.0011112500214949,0.5409842729568481,-0.2240375876426696,0.0,0.0,0.0,6.7655930519104,60.0,1196.471435546875,0.0,15.390466690063477,1.0,280.2607116699219,283.6296691894531,301.0284423828125,303.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.849429448626088e-21,3.924714724313044e-21,3.924714724313044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.6902020573616028,0.050000000745058,0.0450874455273151,298.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.6902020573616028,0.050000000745058,0.0474792532622814,298.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.6902020573616028,0.050000000745058,0.0350680127739906,298.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.6902020573616028,0.050000000745058,0.0474792532622814,298.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.6902020573616028,0.050000000745058,0.2252211272716522,291.232666015625,284.95001220703125,294.83953857421875,294.01934814453125,296.9985046386719,298.4914245605469,291.5428771972656,1.0,0.1233543753623962,0.1812073588371276,0.1812073588371276,1.0,1.0,-0.6005042791366577,0.0276073962450027,0.5728968977928162,-0.2207556068897247,1.0,1.0,0.0,8.659297943115234,60.0,10657.9658203125,0.0,21.257041931152344,1.0,280.4228210449219,290.190185546875,301.2361145019531,303.151611328125,293.1499938964844,293.1499938964844,283.1499938964844,1961.2882080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1671929210424423,1.0,0.0,0.0,0.6912268996238708,0.6912437677383423,1.8787895328387094e-07,3.790299415588379,3.790287494659424,1.2070387128915172e-05,0.0,0.0,0.0,5776.17626953125,0.0,15.44504737854004,1681.6248779296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7339172363281,0.6322575211524963,0.050000000745058,0.0453946143388748,298.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7339172363281,0.6322575211524963,0.050000000745058,0.0478027164936065,298.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7339172363281,0.6322575211524963,0.050000000745058,0.0353069230914115,298.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7339172363281,0.6322575211524963,0.050000000745058,0.0478027164936065,298.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7339172363281,0.6322575211524963,0.050000000745058,0.2267554998397827,289.3611145019531,284.95001220703125,294.8345947265625,294.01617431640625,296.9799499511719,298.4957580566406,288.1454772949219,1.0,0.1344293504953384,0.2718110382556915,0.2718110382556915,1.0,1.0,-0.6045933961868286,0.057615753263235,0.5469776391983032,-0.1924652308225631,1.0,1.0,0.0,12.628480911254885,60.0,18424.61328125,0.0,25.640039443969727,1.0,281.3210144042969,288.0472106933594,300.6112060546875,302.73712158203125,293.1499938964844,293.1499938964844,283.1499938964844,1652.5146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267786979675293,1.0,0.0,0.0,0.8560810685157776,0.8560830950737,5.2120093130270106e-08,4.260289669036865,4.260279655456543,9.833927833824418e-06,0.0,0.0,0.0,5817.26123046875,0.0,19.472309112548828,1894.6617431640625,0.0,596.2772827148438,0.219659999012947,1.0,0.0,3.0,1.0,0.0
