time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939147949219,0.5965054035186768,0.050000000745058,0.0455499738454818,298.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939147949219,0.5965054035186768,0.050000000745058,0.0479663163423538,298.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939147949219,0.5965054035186768,0.050000000745058,0.0354277566075325,298.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939147949219,0.5965054035186768,0.050000000745058,0.0479663163423538,298.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939147949219,0.5965054035186768,0.050000000745058,0.2275315523147583,286.9954833984375,284.95001220703125,294.82977294921875,294.0130920410156,296.95428466796875,298.459228515625,286.3949890136719,1.0,0.1445062160491943,0.3624147176742553,0.3624147176742553,1.0,1.0,-0.6066568493843079,0.1063701957464218,0.5002866387367249,-0.1446959227323532,1.0,1.0,0.0,16.664430618286133,60.0,17457.42578125,0.0,29.957460403442383,1.0,282.0343322753906,286.106201171875,298.9271240234375,300.9522705078125,293.1499938964844,293.1499938964844,283.1499938964844,2804.30224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315849423408508,1.0,0.0,0.0,1.1154147386550903,1.1154168844223022,8.318803423890132e-08,4.265747547149658,4.265737533569336,9.78743628365919e-06,0.0,0.0,0.0,5540.509765625,0.0,42.48998641967773,1895.4130859375,0.0,1118.381103515625,0.2852444946765899,1.0,0.0,3.0,1.0,0.0
17733900,298.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802001953125,0.5679415464401245,0.050000000745058,0.0456982217729091,298.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802001953125,0.5679415464401245,0.050000000745058,0.0481224283576011,298.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802001953125,0.5679415464401245,0.050000000745058,0.0355430617928504,298.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802001953125,0.5679415464401245,0.050000000745058,0.0481224283576011,298.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802001953125,0.5679415464401245,0.050000000745058,0.2282720804214477,285.95294189453125,284.95001220703125,294.8251647949219,294.0101318359375,296.9267578125,298.4174194335937,285.7457580566406,1.0,0.1536214053630828,0.4530183970928192,0.4530183970928192,1.0,1.0,-0.6086254119873047,0.1667542904615402,0.4418711364269256,-0.085287794470787,1.0,1.0,0.0,20.63396644592285,60.0,16690.212890625,0.0,34.2218132019043,1.0,282.5534973144531,285.4919128417969,297.75250244140625,299.4384765625,293.1499938964844,293.1499938964844,283.1499938964844,4264.650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423799991607666,1.0,0.0,0.0,1.3755161762237549,1.3755193948745728,1.2625534395738214e-07,4.265919208526611,4.265909671783447,9.785970178199932e-06,0.0,0.0,0.0,5416.1943359375,0.0,79.66429138183594,1895.4364013671875,0.0,1189.11181640625,0.3459338545799255,1.0,0.0,3.0,1.0,0.0
17733960,298.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.5460408926010132,0.050000000745058,0.0458408407866954,298.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.5460408926010132,0.050000000745058,0.0482726134359836,298.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.5460408926010132,0.050000000745058,0.0356539860367774,298.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.5460408926010132,0.050000000745058,0.0482726134359836,298.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.5460408926010132,0.050000000745058,0.2289844900369644,285.62359619140625,284.95001220703125,294.8207092285156,294.0072937011719,296.9007873535156,298.37762451171875,285.56805419921875,1.0,0.1618202179670334,0.5624147057533264,0.5624147057533264,0.800000011920929,1.0,-0.6105191707611084,0.2356077879667282,0.374911367893219,-0.0173954498022794,1.0,1.0,0.0,24.457395553588867,60.0,16379.458984375,0.0,38.35604476928711,1.0,282.86700439453125,285.3131408691406,297.0915832519531,298.5343933105469,293.1499938964844,293.1499938964844,283.1499938964844,5771.04296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142710447311401,1.0,0.0,0.0,1.600114822387695,1.6001192331314087,1.7084266801248305e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,0.0,5381.61572265625,0.0,125.4060516357422,1895.4371337890625,0.0,1011.128173828125,0.4033598005771637,1.0,0.0,3.0,1.0,0.0
17734020,298.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.5295135974884033,0.050000000745058,0.0459753610193729,298.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.5295135974884033,0.050000000745058,0.0484142675995826,298.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.5295135974884033,0.050000000745058,0.0357586145401001,298.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.5295135974884033,0.050000000745058,0.0484142675995826,298.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.5295135974884033,0.050000000745058,0.2296564429998397,285.521240234375,284.95001220703125,294.81640625,294.00457763671875,296.6517944335937,298.34185791015625,285.488525390625,1.0,0.1691643893718719,0.671811044216156,0.671811044216156,0.6000000238418579,1.0,-0.6123051047325134,0.3082219660282135,0.3040831089019775,0.0543013252317905,1.0,1.0,0.0,28.06498336791992,60.0,16379.984375,0.0,42.29578399658203,1.0,283.0301818847656,285.1923522949219,296.7862548828125,298.1014709472656,293.1499938964844,293.1499938964844,283.1499938964844,7491.69287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749908089637756,1.0,0.0,0.0,1.8231146335601809,1.823120355606079,2.2177947300860978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5391.75,0.0,185.4843292236328,1895.4371337890625,0.0,798.908203125,0.4548386931419372,1.0,0.0,3.0,1.0,0.0
17734080,298.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.5170862674713135,0.050000000745058,0.0460999682545661,298.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.5170862674713135,0.050000000745058,0.0485454872250556,298.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.5170862674713135,0.050000000745058,0.0358555316925048,298.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.5170862674713135,0.050000000745058,0.0485454872250556,298.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.5170862674713135,0.050000000745058,0.2302788943052292,285.4263000488281,284.95001220703125,294.81231689453125,294.0019836425781,295.9320983886719,298.30987548828125,285.3785400390625,1.0,0.1757212877273559,0.7812073826789856,0.7812073826789856,0.4000000059604645,1.0,-0.613959550857544,0.4458644390106201,0.1680951118469238,0.1907867193222046,1.0,1.0,0.0,31.416534423828125,60.0,16288.7353515625,0.0,46.002567291259766,1.0,283.1040954589844,285.06475830078125,296.6918029785156,297.9374084472656,293.1499938964844,293.1499938964844,283.1499938964844,9099.2158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381123423576355,1.0,0.0,0.0,2.0092129707336426,2.0092198848724365,2.6936757535622746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5404.369140625,0.0,248.280990600586,1895.4371337890625,0.0,638.7684326171875,0.5027785301208496,1.0,0.0,3.0,1.0,0.0
17734140,298.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095397949219,0.507546067237854,0.050000000745058,0.0462151318788528,298.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095397949219,0.507546067237854,0.050000000745058,0.0486667603254318,298.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095397949219,0.507546067237854,0.050000000745058,0.0359451025724411,298.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095397949219,0.507546067237854,0.050000000745058,0.0486667603254318,297.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095397949219,0.507546067237854,0.050000000745058,0.2308541685342788,285.2889404296875,284.95001220703125,294.808349609375,293.99951171875,295.1517333984375,298.2808532714844,285.2276916503906,1.0,0.181554228067398,0.8906036615371704,0.8906036615371704,0.2000000029802322,1.0,-0.6154888868331909,0.5713865756988525,0.0441023260354995,0.3152520358562469,1.0,1.0,0.0,34.515438079833984,60.0,16182.3681640625,-0.0,49.45287322998047,1.0,283.1340026855469,284.9210510253906,296.7064514160156,297.9129333496094,293.1499938964844,293.1499938964844,283.1499938964844,10843.4599609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090692639350891,1.0,0.0,0.0,2.193349838256836,2.1933581829071045,3.2100308544613654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5416.65380859375,0.0,322.9903564453125,1895.4371337890625,0.0,535.5393676757812,0.5447108149528503,1.0,0.0,3.0,1.0,0.0
17734200,298.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.5000057220458984,0.050000000745058,0.0463215298950672,298.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.5000057220458984,0.050000000745058,0.0487788021564483,298.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.5000057220458984,0.050000000745058,0.0360278561711311,298.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.5000057220458984,0.050000000745058,0.0487788021564483,297.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.5000057220458984,0.050000000745058,0.2313856333494186,285.1476745605469,284.95001220703125,294.8045959472656,293.99713134765625,294.8147888183594,298.25421142578125,285.1007995605469,1.0,0.1867200881242752,1.0,1.0,0.0,1.0,-0.6169018149375916,0.616899847984314,2.011251808653469e-06,0.3601517975330353,1.0,1.0,0.0,37.36925506591797,60.0,16129.658203125,-0.0,52.630802154541016,1.0,283.1448669433594,284.8079528808594,296.7664489746094,297.9511108398437,293.1499938964844,293.1499938964844,283.1499938964844,12365.685546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889261424541473,1.0,0.0,0.0,2.342249155044556,2.3422584533691406,3.660661320736837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5428.2294921875,0.0,393.3373718261719,1895.4371337890625,0.0,474.096923828125,0.5835696458816528,1.0,0.0,3.0,1.0,0.0
17734260,298.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.4939006865024566,0.050000000745058,0.0464187711477279,298.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.4939006865024566,0.050000000745058,0.0488812029361724,298.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.4939006865024566,0.050000000745058,0.0361034907400608,298.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.4939006865024566,0.050000000745058,0.0488812029361724,297.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.4939006865024566,0.050000000745058,0.2318713814020156,285.0483093261719,284.95001220703125,294.8009948730469,293.9949035644531,294.8016967773437,298.22979736328125,285.0187683105469,1.0,0.1912824660539627,1.0,1.0,0.0,1.0,-0.6181929111480713,0.6181924939155579,4.249195626471192e-07,0.3611175119876861,1.0,1.0,0.0,39.97162628173828,60.0,16200.5966796875,-0.0,55.53333282470703,1.0,283.1484680175781,284.71588134765625,296.8401794433594,298.0207824707031,293.1499938964844,293.1499938964844,283.1499938964844,13989.1162109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772246479988098,1.0,0.0,0.0,2.491260290145874,2.4912710189819336,4.141251395139989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5445.83740234375,0.0,473.2858276367188,1895.4371337890625,0.0,441.7726135253906,0.6169374585151672,1.0,0.0,3.0,1.0,0.0
17734320,298.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.4888299107551574,0.050000000745058,0.0465065985918045,298.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.4888299107551574,0.050000000745058,0.0489736869931221,298.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.4888299107551574,0.050000000745058,0.0361717976629734,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.4888299107551574,0.050000000745058,0.0489736869931221,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.4888299107551574,0.050000000745058,0.2323100864887237,284.98486328125,284.95001220703125,294.7975769042969,293.9927673339844,294.7981872558594,298.2076416015625,284.9647216796875,1.0,0.1953020095825195,1.0,1.0,0.0,1.0,-0.619359016418457,0.6193585991859436,4.259843819909293e-07,0.3620204031467438,1.0,1.0,0.0,42.32233047485352,48.0,16255.7763671875,-0.0,58.16541290283203,1.0,283.1495666503906,284.6487121582031,296.9084777832031,298.09423828125,293.1499938964844,293.1499938964844,283.1499938964844,15333.564453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724227488040924,1.0,0.0,0.0,2.6082279682159424,2.6082396507263184,4.53925338206318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5460.2080078125,0.0,543.12890625,1895.4371337890625,0.0,429.1665954589844,0.6480475068092346,1.0,0.0,3.0,1.0,0.0
17734380,298.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4863992035388946,0.050000000745058,0.0465504899621009,298.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4863992035388946,0.050000000745058,0.0490199066698551,298.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4863992035388946,0.050000000745058,0.0362059362232685,298.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4863992035388946,0.050000000745058,0.0490199066698551,297.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4863992035388946,0.050000000745058,0.2325293272733688,284.937255859375,284.95001220703125,294.7943420410156,293.9907531738281,294.794921875,298.18768310546875,284.9202880859375,1.0,0.1969599574804306,1.0,1.0,0.0,1.0,-0.6199417114257812,0.6199412941932678,4.2658675170059723e-07,0.3625896573066711,0.9733831882476808,0.9733831882476808,0.0,43.49830627441406,48.0,16307.6435546875,-0.0,59.485633850097656,1.0,283.14990234375,284.5896301269531,296.9618835449219,298.1587219238281,293.1499938964844,293.1499938964844,283.1499938964844,17121.384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724626243114471,1.0,0.0,0.0,2.7209906578063965,2.721003532409668,4.940233111483394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5471.7822265625,0.0,619.0795288085938,1895.4371337890625,0.0,429.2698059082031,0.6729467511177063,1.0,0.0,3.0,1.0,0.0
17734440,298.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.4858846664428711,0.050000000745058,0.046559888869524,298.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.4858846664428711,0.050000000745058,0.0490298047661781,298.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.4858846664428711,0.050000000745058,0.0362132489681243,298.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.4858846664428711,0.050000000745058,0.0490298047661781,297.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.4858846664428711,0.050000000745058,0.2325762957334518,284.89990234375,284.95001220703125,294.7912902832031,293.9888610839844,294.7918395996094,298.1697692871094,284.88836669921875,1.0,0.1972175687551498,1.0,1.0,0.0,1.0,-0.6200665235519409,0.6200660467147827,4.267985218575632e-07,0.3628938794136047,0.937640368938446,0.937640368938446,0.0,43.752052307128906,36.0,16307.7626953125,-0.0,59.77067947387695,1.0,283.14996337890625,284.552490234375,296.9951477050781,298.2017517089844,293.1499938964844,293.1499938964844,283.1499938964844,19011.638671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750125408172607,1.0,0.0,0.0,2.7874884605407715,2.7875020503997803,5.184650149203662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5476.232421875,0.0,671.5473022460938,1895.4371337890625,0.0,435.9193420410156,0.6929476857185364,1.0,0.0,3.0,1.0,0.0
17734500,298.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.4869033992290497,0.050000000745058,0.0465413071215152,298.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.4869033992290497,0.050000000745058,0.0490102358162403,298.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.4869033992290497,0.050000000745058,0.0361987948417663,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.4869033992290497,0.050000000745058,0.0490102358162403,297.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.4869033992290497,0.050000000745058,0.2324834614992141,284.8739929199219,284.95001220703125,294.78839111328125,293.9870910644531,294.7889099121094,298.1538391113281,284.86572265625,1.0,0.1962244063615799,1.0,1.0,0.0,1.0,-0.619819700717926,0.6198192834854126,4.266937025931839e-07,0.3629842102527618,0.899146318435669,0.899146318435669,0.0,43.25751495361328,36.0,16304.9228515625,-0.0,59.21469879150391,1.0,283.1499938964844,284.5250549316406,297.0107116699219,298.22589111328125,293.1499938964844,293.1499938964844,283.1499938964844,21297.125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783748090267181,1.0,0.0,0.0,2.8391551971435547,2.839169502258301,5.378628884500358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5477.92236328125,0.0,718.7474365234375,1895.4371337890625,0.0,444.8474731445313,0.7044512629508972,1.0,0.0,3.0,1.0,0.0
17734560,298.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.4892896711826324,0.050000000745058,0.0464984029531478,298.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.4892896711826324,0.050000000745058,0.0489650554955005,298.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.4892896711826324,0.050000000745058,0.0361654236912727,298.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.4892896711826324,0.050000000745058,0.0489650554955005,297.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.4892896711826324,0.050000000745058,0.2322691529989242,284.8582458496094,284.95001220703125,294.7856750488281,293.9854431152344,294.7861633300781,298.1396789550781,284.8551025390625,1.0,0.194128543138504,1.0,1.0,0.0,1.0,-0.6192500591278076,0.6192496418952942,4.263135338078428e-07,0.3628878891468048,0.8603418469429016,0.8603418469429016,0.0,42.11266326904297,25.0,16257.802734375,-0.0,57.92950439453125,1.0,283.1499938964844,284.51812744140625,297.01220703125,298.23095703125,293.1499938964844,293.1499938964844,283.1499938964844,23519.126953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813041388988495,1.0,0.0,0.0,2.8395495414733887,2.839564323425293,5.380123297982209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5474.15771484375,0.0,731.9464111328125,1895.4371337890625,0.0,452.7778625488281,0.7038853168487549,1.0,0.0,3.0,1.0,0.0
17734620,298.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.4927887618541717,0.050000000745058,0.0464375205338001,298.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.4927887618541717,0.050000000745058,0.048900943249464,298.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.4927887618541717,0.050000000745058,0.0361180715262889,298.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.4927887618541717,0.050000000745058,0.048900943249464,297.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.4927887618541717,0.050000000745058,0.2319650202989578,284.8573608398437,284.95001220703125,294.7831420898437,293.9839172363281,294.7835998535156,298.1272277832031,284.8607177734375,1.0,0.1912114471197128,1.0,1.0,0.0,1.0,-0.618441641330719,0.6184412240982056,4.257301782217837e-07,0.3626536130905151,0.8285250663757324,0.8285250663757324,0.0,40.48702621459961,25.0,16176.21875,-0.0,56.10859298706055,1.0,283.1499938964844,284.5356140136719,297.0041198730469,298.2212829589844,293.1499938964844,293.1499938964844,283.1499938964844,25076.296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830520749092102,1.0,0.0,0.0,2.7837443351745605,2.783759117126465,5.170732038095593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5466.849609375,0.0,703.7435302734375,1895.4371337890625,0.0,457.57855224609375,0.6958564519882202,1.0,0.0,3.0,1.0,0.0
17734680,298.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.4993507862091064,0.050000000745058,0.0463314652442932,298.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.4993507862091064,0.050000000745058,0.0487892664968967,298.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5496085286140442,0.155684694647789,0.0459975078701972,298.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.4993507862091064,0.050000000745058,0.0487892664968967,297.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.4993507862091064,0.050000000745058,0.2314352691173553,284.8690795898437,284.95001220703125,294.7807922363281,293.98248291015625,294.7811889648437,298.11639404296875,284.87646484375,1.0,0.1876848042011261,1.0,1.0,0.0,1.0,-0.6319142580032349,0.6319138407707214,4.373210344965628e-07,0.3705243170261383,0.8072267770767212,0.8072267770767212,0.0,37.73857498168945,43.0,16291.296875,-0.0,54.98874282836914,1.0,283.1499938964844,284.5634155273437,296.9927978515625,298.2069091796875,293.1499938964844,293.1499938964844,283.1499938964844,26053.123046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835923016071319,1.0,0.0,0.0,2.7231101989746094,2.7231245040893555,4.947931984133902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5462.9130859375,0.0,670.2361450195312,1895.4371337890625,0.0,459.0727844238281,0.6808636784553528,1.0,0.0,3.0,1.0,0.0
17734740,298.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.511553943157196,0.050000000745058,0.0461640693247318,298.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.511553943157196,0.050000000745058,0.0486129857599735,298.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7515947818756104,0.1533061265945434,0.1049375385046005,298.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.511553943157196,0.050000000745058,0.0486129857599735,297.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.511553943157196,0.050000000745058,0.2305990755558014,284.9703369140625,284.95001220703125,294.7785949707031,293.9811706542969,294.7789306640625,298.0886535644531,285.0327453613281,1.0,0.1895069628953933,1.0,1.0,0.0,1.0,-0.7183457016944885,0.7183452248573303,5.165197762835305e-07,0.4235529005527496,0.8589136004447937,0.8589136004447937,0.0,33.828800201416016,43.0,18145.521484375,-0.0,62.50519943237305,1.0,283.1499938964844,284.7489318847656,297.0012512207031,298.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,23663.380859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856443107128143,1.0,0.0,0.0,2.6872899532318115,2.6873035430908203,4.818616616830695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5559.44677734375,0.0,634.7198486328125,1895.4371337890625,0.0,464.7942504882813,0.6745305061340332,1.0,0.0,3.0,1.0,0.0
17734800,297.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.5300878882408142,0.050000000745058,0.0459695644676685,298.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.7504659295082092,0.1465604901313781,0.1286174058914184,298.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.7799605131149292,0.1506251692771911,0.106692299246788,298.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.5300878882408142,0.050000000745058,0.0484081655740737,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.5300878882408142,0.050000000745058,0.2296274900436401,285.1540832519531,284.95001220703125,294.776611328125,293.9800109863281,294.77685546875,298.0419921875,285.2184753417969,1.0,0.1945130974054336,1.0,1.0,0.0,1.0,-0.8389215469360352,0.8389209508895874,6.38198457636463e-07,0.4965329766273498,1.0,1.0,0.0,29.452119827270508,31.0,20758.46875,-0.0,75.7283706665039,1.0,283.1499938964844,284.8999938964844,297.057861328125,298.4176330566406,293.1499938964844,293.1499938964844,283.1499938964844,18600.640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959486126899719,1.0,0.0,0.0,2.805172681808472,2.8051862716674805,5.250643084764306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5705.908203125,0.0,680.6549072265625,1895.4371337890625,0.0,494.650390625,0.6976529359817505,1.0,0.0,3.0,1.0,0.0
17734860,297.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.5297051668167114,0.050000000745058,0.045972891151905,297.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.7671149969100952,0.1435310840606689,0.1377792656421661,298.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7779046297073364,0.1508635431528091,0.1060649752616882,297.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.5297051668167114,0.050000000745058,0.0484116673469543,297.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.5297051668167114,0.050000000745058,0.2296441048383712,285.2926330566406,284.95001220703125,294.7747802734375,293.9789123535156,294.7750244140625,297.99517822265625,285.3012084960937,1.0,0.1955656111240387,1.0,1.0,0.0,1.0,-0.8517878651618958,0.8517872095108032,6.524630293824885e-07,0.5051091313362122,1.0,1.0,0.0,29.642484664916992,31.0,21447.681640625,-0.0,78.21891021728516,1.0,283.1499938964844,284.9190368652344,297.135986328125,298.59771728515625,293.1499938964844,293.1499938964844,283.1499938964844,19001.5625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158352851867676,1.0,0.0,0.0,2.903385162353516,2.903399705886841,5.624742698273621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5773.3720703125,0.0,749.177734375,1895.4371337890625,0.0,557.963134765625,0.7163954973220825,1.0,0.0,3.0,1.0,0.0
17734920,297.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.5585175156593323,0.050000000745058,0.0457547605037689,297.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.7990731596946716,0.1422719359397888,0.1359734088182449,297.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.815223753452301,0.1526460945606231,0.1066261827945709,297.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7479248642921448,0.1433078348636627,0.1116179898381233,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.5585175156593323,0.050000000745058,0.2285545021295547,285.3138122558594,284.95001220703125,294.77313232421875,293.9779663085937,294.7733459472656,297.9615478515625,285.3479919433594,1.0,0.1968180835247039,1.0,1.0,0.0,1.0,-0.9427208304405212,0.9427200555801392,7.553068144261488e-07,0.5597248673439026,1.0,1.0,0.0,24.477407455444336,34.0,22985.205078125,-0.0,87.0573959350586,1.0,283.1499938964844,284.9779052734375,297.16387939453125,298.6958312988281,293.1499938964844,293.1499938964844,283.1499938964844,19796.078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5362678170204163,1.0,0.0,0.0,2.9635589122772217,2.963574171066284,5.860308647243073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5844.11181640625,0.0,796.7232055664062,1895.4371337890625,0.0,631.6510009765625,0.7338113188743591,1.0,0.0,3.0,1.0,0.0
17734980,297.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.7346309423446655,0.1437833309173584,0.0851686522364616,297.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45458984375,0.8402383327484131,0.1424895524978637,0.135299950838089,297.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.8615954518318176,0.1552722156047821,0.1080149114131927,297.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.8366658091545105,0.1398027688264846,0.1334769576787948,297.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.5947563648223877,0.050000000745058,0.2275669276714325,285.45538330078125,284.95001220703125,294.7716979980469,293.9771423339844,294.7718505859375,297.92218017578125,285.4891357421875,1.0,0.2004606574773788,1.0,1.0,0.0,1.0,-1.034185528755188,1.0341846942901611,8.683810506227019e-07,0.6147434711456299,1.0,1.0,0.0,19.90506935119629,34.0,24904.091796875,-0.0,98.12067413330078,1.0,283.1499938964844,285.0836486816406,297.1824645996094,298.82373046875,293.1499938964844,293.1499938964844,283.1499938964844,20759.666015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577781200408936,1.0,0.0,0.0,3.034828424453736,3.034844398498535,6.145562565507134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5956.8125,0.0,855.5971069335938,1895.4371337890625,0.0,719.791015625,0.7483935952186584,1.0,0.0,3.0,1.0,0.0
17735040,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62109375,0.8567008376121521,0.1374422758817672,0.1247869729995727,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62176513671875,0.8662791848182678,0.1436755210161209,0.135903924703598,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230773925781,0.8936132788658142,0.1584101021289825,0.1099935844540596,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.857244074344635,0.1375785320997238,0.13166144490242,297.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.6140042543411255,0.050000000745058,0.227140724658966,285.6235656738281,284.95001220703125,294.7703857421875,293.9764099121094,294.7705078125,297.86669921875,285.6447448730469,1.0,0.2049912214279174,1.0,1.0,0.0,1.0,-1.0942481756210327,1.0942472219467163,9.489424996900198e-07,0.6521007418632507,1.0,1.0,0.0,18.132768630981445,25.0,26469.509765625,-0.0,108.48174285888672,1.0,283.1499938964844,285.1966857910156,297.20086669921875,298.96533203125,293.1499938964844,293.1499938964844,283.1499938964844,21470.78125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815325975418091,1.0,0.0,0.0,3.086369276046753,3.086385726928711,6.356076482916251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6073.1357421875,0.0,899.933837890625,1895.4371337890625,0.0,831.1187133789062,0.7637030482292175,1.0,0.0,3.0,1.0,0.0
17735100,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487121582031,0.8359867930412292,0.1326373666524887,0.1217743828892707,297.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.854310154914856,0.1452683210372924,0.1372640132904052,297.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484680175781,0.8837330937385559,0.1615099906921386,0.1121845617890358,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.8403790593147278,0.1368010193109512,0.1303925812244415,297.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466369628906,0.6029399037361145,0.050000000745058,0.2273783385753631,285.6484375,284.95001220703125,294.7693176269531,293.9757995605469,294.7694091796875,297.8348083496094,285.643798828125,1.0,0.2066917270421981,1.0,1.0,0.0,1.0,-1.0935108661651611,1.0935099124908447,9.482741347710544e-07,0.6522113680839539,1.0,1.0,0.0,19.403614044189453,25.0,26622.775390625,-0.0,110.67195129394533,1.0,283.1499938964844,285.1754150390625,297.19268798828125,299.0237121582031,293.1499938964844,293.1499938964844,283.1499938964844,22338.544921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028439998626709,1.0,0.0,0.0,3.148121118545532,3.1481380462646484,6.612963829866203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6086.8994140625,0.0,955.0392456054688,1895.4371337890625,0.0,944.7521362304688,0.7760214805603027,1.0,0.0,3.0,1.0,0.0
17735160,297.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8249979615211487,0.1300814747810363,0.1185792908072471,297.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.8531706929206848,0.1470662504434585,0.1388973295688629,297.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6262512207031,0.8847111463546753,0.1645473837852478,0.1143563985824585,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62664794921875,0.8354820013046265,0.1368021816015243,0.1300428062677383,297.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.5994783043861389,0.050000000745058,0.227456048130989,285.6262512207031,284.95001220703125,294.7684020996094,293.9753112792969,294.7684936523437,297.8332214355469,285.62188720703125,1.0,0.2073314040899276,1.0,1.0,0.0,1.0,-1.0940139293670654,1.094012975692749,9.49291575125244e-07,0.6530519127845764,1.0,1.0,0.0,19.8298454284668,25.0,26667.583984375,-0.0,111.58509826660156,1.0,283.1499938964844,285.1500244140625,297.14715576171875,299.0050354003906,293.1499938964844,293.1499938964844,283.1499938964844,22957.6015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179590225219727,1.0,0.0,0.0,3.191444158554077,3.191461563110352,6.796225875405071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6079.6796875,0.0,995.012939453125,1895.4371337890625,0.0,1033.3125,0.7893862128257751,1.0,0.0,3.0,1.0,0.0
17735220,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064147949219,0.8189163208007812,0.1291789412498474,0.1170328259468078,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.8537240028381348,0.148955225944519,0.140652596950531,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8870090842247009,0.1674872040748596,0.1164503321051597,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.8332199454307556,0.1372814923524856,0.1302865743637085,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.5971682667732239,0.050000000745058,0.2275088727474212,285.6059265136719,284.95001220703125,294.7676696777344,293.9749450683594,294.7677307128906,297.80084228515625,285.6022033691406,1.0,0.2084759175777435,1.0,1.0,0.0,1.0,-1.0979102849960327,1.0979093313217163,9.549700052957633e-07,0.655950129032135,1.0,1.0,0.0,20.15140724182129,25.0,26802.068359375,-0.0,113.11785125732422,1.0,283.1499938964844,285.12457275390625,297.09259033203125,298.9615478515625,293.1499938964844,293.1499938964844,283.1499938964844,23781.48828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269926428794861,1.0,0.0,0.0,3.2482054233551025,3.2482235431671143,7.04012393271114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6076.7861328125,0.0,1049.0533447265625,1895.4371337890625,0.0,1089.174072265625,0.8004655241966248,1.0,0.0,3.0,1.0,0.0
17735280,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9478427171707152,0.1295871436595916,0.1065670698881149,297.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561279296875,0.8639105558395386,0.1528035551309585,0.0867068842053413,297.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559143066406,0.8639105558395386,0.1739854365587234,0.0640414133667945,297.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.8639105558395386,0.139147475361824,0.0867068842053413,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560363769531,0.901658058166504,0.1215586438775062,0.4664311110973358,285.6700439453125,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7601318359375,285.7125549316406,1.0,0.2124811112880706,1.0,1.0,0.0,1.0,-1.2158704996109009,1.215869426727295,1.12631596493884e-06,0.7273706197738647,1.0,1.0,0.0,12.428454399108888,45.0,28887.943359375,-0.0,128.19671630859375,1.0,283.1499938964844,285.2348022460937,297.0538024902344,298.96246337890625,293.1499938964844,293.1499938964844,283.1499938964844,24344.189453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632614016532898,1.0,0.0,0.0,3.2864091396331787,3.2864277362823486,7.20670243481436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6182.0869140625,0.0,1086.5057373046875,1895.4371337890625,0.0,1124.9990234375,0.8125998973846436,1.0,0.0,3.0,1.0,0.0
17735340,297.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.8619023561477661,0.1361039280891418,0.081143133342266,297.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799072265625,0.8619023561477661,0.1607692092657089,0.0854476243257522,297.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799072265625,0.8619023561477661,0.1842651963233947,0.0631113275885582,297.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799072265625,0.8619023561477661,0.1454213857650756,0.0854476243257522,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839050292969,0.951529324054718,0.1173554062843322,0.5338761806488037,285.78741455078125,284.95001220703125,294.7667541503906,293.9745483398437,294.76678466796875,297.8302917480469,285.7989501953125,1.0,0.2191495150327682,1.0,1.0,0.0,1.0,-1.25378155708313,1.2537803649902344,1.1863821782753805e-06,0.75179123878479,1.0,1.0,0.0,12.720491409301758,45.0,29874.51953125,-0.0,141.73001098632812,1.0,283.1499938964844,285.2846984863281,297.06280517578125,299.0455322265625,293.1499938964844,293.1499938964844,283.1499938964844,25125.3359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417418122291565,1.0,0.0,0.0,3.338719367980957,3.3387386798858643,7.437948283950391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6257.4287109375,0.0,1139.21826171875,1895.4371337890625,0.0,1184.8509521484375,0.8226051330566406,1.0,0.0,3.0,1.0,0.0
17735400,297.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83740234375,0.8799726963043213,0.1405836641788482,0.0908421650528907,297.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373413085937,0.8755381107330322,0.1664482504129409,0.0942476689815521,297.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373413085937,0.8755381107330322,0.1905930191278457,0.0696110054850578,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373413085937,0.8755381107330322,0.1499661058187484,0.0942476689815521,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83892822265625,0.9245809316635132,0.1143525317311286,0.5211969017982483,285.8421936035156,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8174133300781,285.8539733886719,1.0,0.2279058247804641,1.0,1.0,0.0,1.0,-1.3050765991210938,1.3050754070281982,1.2693594726442825e-06,0.7826207876205444,1.0,1.0,0.0,13.701457977294922,65.0,30813.865234375,-0.0,157.20367431640625,1.0,283.1499938964844,285.3262023925781,297.07257080078125,299.11328125,293.1499938964844,293.1499938964844,283.1499938964844,25646.9140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520987153053284,1.0,0.0,0.0,3.37319564819336,3.373215436935425,7.592353199470381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6317.109375,0.0,1174.8756103515625,1895.4371337890625,0.0,1255.1917724609375,0.8338420987129211,1.0,0.0,3.0,1.0,0.0
17735460,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.977560579776764,0.1402443647384643,0.1268288940191269,297.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8863046765327454,0.1702452898025512,0.101666048169136,297.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8863046765327454,0.1944109499454498,0.0750901997089386,297.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8863046765327454,0.1528853476047516,0.101666048169136,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.9040266275405884,0.1126259937882423,0.5108728408813477,285.9090576171875,284.95001220703125,294.7666015625,293.974609375,294.7666015625,297.80145263671875,285.9241638183594,1.0,0.2388193160295486,1.0,1.0,0.0,1.0,-1.368119239807129,1.3681178092956543,1.3778295624433667e-06,0.8223636746406555,1.0,1.0,0.0,14.77051067352295,65.0,32033.572265625,-0.0,181.2188415527344,1.0,283.1499938964844,285.378662109375,297.078857421875,299.18511962890625,293.1499938964844,293.1499938964844,283.1499938964844,26398.267578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662832498550415,1.0,0.0,0.0,3.422249555587769,3.422269821166992,7.81477865530178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6397.013671875,0.0,1226.880859375,1895.4371337890625,0.0,1330.6949462890625,0.8430598378181458,1.0,0.0,3.0,1.0,0.0
17735520,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.9572594165802002,0.1381726115942001,0.1253765225410461,297.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.9003313779830933,0.1725947260856628,0.1121022850275039,297.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.9003313779830933,0.1966814845800399,0.0827983692288398,297.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.9699678421020508,0.1536238193511963,0.1372418701648712,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.8845030069351196,0.1116429716348648,0.5049712061882019,285.99725341796875,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.77734375,286.01519775390625,1.0,0.2517596185207367,1.0,1.0,0.0,1.0,-1.4437166452407837,1.4437150955200195,1.5156011841099826e-06,0.8699522018432617,1.0,1.0,0.0,16.189342498779297,85.0,33412.87109375,-0.0,211.3839111328125,1.0,283.1499938964844,285.45025634765625,297.0858764648437,299.2657470703125,293.1499938964844,293.1499938964844,283.1499938964844,26890.14453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742709875106812,1.0,0.0,0.0,3.4539856910705566,3.4540064334869385,7.96039103079238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6487.58154296875,0.0,1261.330810546875,1895.4371337890625,0.0,1413.923583984375,0.8536376953125,1.0,0.0,3.0,1.0,0.0
17735580,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.9225937128067015,0.1372728049755096,0.1240747720003128,297.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09246826171875,0.9250991940498352,0.1732145398855209,0.1315706819295883,297.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.9250991940498352,0.1976795941591262,0.0971776619553566,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.959293246269226,0.1519967764616012,0.1448867470026016,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888977050781,0.8571960926055908,0.1110441759228706,0.5016827583312988,286.09625244140625,284.95001220703125,294.7671813964844,293.9751281738281,294.76715087890625,297.742919921875,286.1133728027344,1.0,0.2665400505065918,1.0,1.0,0.0,1.0,-1.5296462774276731,1.5296446084976196,1.6807850897748722e-06,0.9217739701271056,1.0,1.0,0.0,18.300048828125,85.0,34931.91796875,-0.0,246.7292938232422,1.0,283.1499938964844,285.52374267578125,297.0958557128906,299.36163330078125,293.1499938964844,293.1499938964844,283.1499938964844,27621.169921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868119835853577,1.0,0.0,0.0,3.5006203651428223,3.5006415843963623,8.176799042303173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6594.14794921875,0.0,1313.114013671875,1895.4371337890625,0.0,1508.2705078125,0.8622695803642273,1.0,0.0,3.0,1.0,0.0
17735640,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981201171875,0.871807873249054,0.1372988075017929,0.1238038912415504,297.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005920410156,0.945838451385498,0.1710636615753173,0.1632762104272842,297.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.9888654351234436,0.1960044801235199,0.1382078826427459,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.9017912745475768,0.1513412892818451,0.143939808011055,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951904296875,0.8144344091415405,0.1106035187840461,0.4999018609523773,286.2032775878906,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6956481933594,286.2200622558594,1.0,0.2826844155788421,1.0,1.0,0.0,1.0,-1.607093095779419,1.6070913076400757,1.8444987972543456e-06,0.9745665192604064,1.0,1.0,0.0,22.07062149047852,103.0,36430.59375,-0.0,296.4742736816406,1.0,283.1499938964844,285.6050720214844,297.105224609375,299.4612121582031,293.1499938964844,293.1499938964844,283.1499938964844,28091.74609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002474069595337,1.0,0.0,0.0,3.530313968658448,3.5303354263305664,8.316105208905356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6701.04052734375,0.0,1346.8134765625,1895.4371337890625,0.0,1612.706298828125,0.872355580329895,1.0,0.0,3.0,1.0,0.0
