time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.7636085748672485,0.1376815438270568,0.1244914308190345,297.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338562011719,0.8204032778739929,0.1700198203325271,0.1622959673404693,297.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.8546302914619446,0.1929538995027542,0.1364624500274658,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340087890625,0.7886220216751099,0.151364579796791,0.1441895812749862,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.7126397490501404,0.1100784763693809,0.5001692771911621,286.23345947265625,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6436767578125,286.23077392578125,1.0,0.2965537905693054,1.0,1.0,0.0,1.0,-1.601466178894043,1.6014642715454102,1.832786892919103e-06,0.9713099002838136,1.0,1.0,0.0,34.939579010009766,103.0,36593.9765625,-0.0,329.4726867675781,1.0,283.1499938964844,285.5990600585937,297.1047668457031,299.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,28809.419921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132623195648193,1.0,0.0,0.0,3.575124979019165,3.5751469135284424,8.528560897502757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6727.71044921875,0.0,1398.7535400390625,1895.4371337890625,0.0,1716.947265625,0.8805416822433472,1.0,0.0,3.0,1.0,0.0
17735760,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2180480957031,0.7169194221496582,0.1381641030311584,0.125327780842781,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177429199219,0.7653376460075378,0.1698517799377441,0.1622112691402435,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21759033203125,0.798194169998169,0.1921595931053161,0.1355648189783096,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.7379726767539978,0.1517251878976822,0.1448447853326797,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.6626425981521606,0.1095601841807365,0.5000306963920593,286.2173767089844,284.95001220703125,294.7694396972656,293.97674560546875,294.7693786621094,297.6077575683594,286.2154846191406,1.0,0.309912234544754,1.0,1.0,0.0,1.0,-1.6019713878631592,1.601969599723816,1.833843612075725e-06,0.9716103076934814,1.0,1.0,0.0,46.76374053955078,91.0,36648.10546875,-0.0,361.9670715332031,1.0,283.1499938964844,285.5825500488281,297.0805358886719,299.5216369628906,293.1499938964844,293.1499938964844,283.1499938964844,29264.2578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225235104560852,1.0,0.0,0.0,3.603236198425293,3.603258609771729,8.663208745929296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6725.30126953125,0.0,1432.009033203125,1895.4371337890625,0.0,1792.833984375,0.8902494311332703,1.0,0.0,3.0,1.0,0.0
17735820,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013244628906,0.6929025650024414,0.1386894434690475,0.1260838806629181,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2009582519531,0.7406148314476013,0.1702018529176712,0.1626222878694534,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2007751464844,0.7704761624336243,0.1925133913755417,0.1356642246246338,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011413574219,0.7155200839042664,0.1522859930992126,0.1456015557050705,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018127441406,0.6397697925567627,0.1091100722551345,0.4993647336959839,286.2005310058594,284.95001220703125,294.77056884765625,293.9775085449219,294.7704772949219,297.581298828125,286.1983642578125,1.0,0.3183768689632416,1.0,1.0,0.0,1.0,-1.6039738655090332,1.60397207736969,1.838112552832172e-06,0.9728886485099792,1.0,1.0,0.0,54.90079879760742,91.0,36770.4609375,-0.0,385.2231140136719,1.0,283.1499938964844,285.5619201660156,297.0504150390625,299.5018615722656,293.1499938964844,293.1499938964844,283.1499938964844,29973.048828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282536625862122,1.0,0.0,0.0,3.646610975265503,3.6466338634490967,8.873034289536008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6727.8525390625,0.0,1484.3485107421875,1895.4371337890625,0.0,1840.456787109375,0.8980882167816162,1.0,0.0,3.0,1.0,0.0
17735880,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899719238281,0.6796278953552246,0.1392569988965988,0.1267787516117096,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.7280071377754211,0.1708789467811584,0.1633262783288955,297.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.7564922571182251,0.1934597641229629,0.1362843811511993,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898803710937,0.7023077011108398,0.1529855579137802,0.1464135646820068,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902770996094,0.6275174617767334,0.1087543964385986,0.4985751211643219,286.1895446777344,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5605163574219,286.1883850097656,1.0,0.3243877589702606,1.0,1.0,0.0,1.0,-1.6070131063461304,1.6070111989974976,1.8445952036927336e-06,0.9748193621635436,1.0,1.0,0.0,60.41450500488281,79.0,36869.1796875,-0.0,401.9306335449219,1.0,283.1499938964844,285.54998779296875,297.0247497558594,299.4790344238281,293.1499938964844,293.1499938964844,283.1499938964844,30417.13671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315025329589844,1.0,0.0,0.0,3.6735260486602783,3.6735494136810303,9.00449947494053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6728.580078125,0.0,1517.459228515625,1895.4371337890625,0.0,1867.6754150390625,0.9075050354003906,1.0,0.0,3.0,1.0,0.0
17735940,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771850585937,0.6726087927818298,0.1398637890815735,0.1274366676807403,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769104003906,0.721447765827179,0.1717645078897476,0.1642040461301803,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767883300781,0.7496500015258789,0.1947170048952102,0.1371583491563797,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17706298828125,0.6951786875724792,0.1537829488515854,0.1472591161727905,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776123046875,0.6204323172569275,0.1084914579987526,0.4978370666503906,286.1766052246094,284.95001220703125,294.7734069824219,293.9794006347656,294.7732849121094,297.5433959960937,286.17498779296875,1.0,0.3283282518386841,1.0,1.0,0.0,1.0,-1.6107743978500366,1.6107724905014038,1.8526391158957267e-06,0.9772102236747742,1.0,1.0,0.0,63.9324836730957,79.0,37019.296875,-0.0,413.6301879882813,1.0,283.1499938964844,285.5326538085937,297.00787353515625,299.4661865234375,293.1499938964844,293.1499938964844,283.1499938964844,31120.359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333831787109375,1.0,0.0,0.0,3.7157483100891113,3.7157719135284415,9.212677127834468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6735.99609375,0.0,1570.3863525390625,1895.4371337890625,0.0,1883.5018310546875,0.9150626063346864,1.0,0.0,3.0,1.0,0.0
17736000,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689147949219,0.6697613000869751,0.1405025571584701,0.1280621588230133,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16876220703125,0.7189313173294067,0.1727820336818695,0.1651744544506073,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.168701171875,0.7473117709159851,0.1961386650800705,0.1381461918354034,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688232421875,0.6924192309379578,0.1546480059623718,0.1481153070926666,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16912841796875,0.6167593598365784,0.1083079501986503,0.4971686005592346,286.1686096191406,284.95001220703125,294.7751159667969,293.9804992675781,294.7749938964844,297.5287475585937,286.16778564453125,1.0,0.3305644392967224,1.0,1.0,0.0,1.0,-1.614924073219299,1.6149221658706665,1.861538407865737e-06,0.979847013950348,1.0,1.0,0.0,65.78045654296875,67.0,37137.26171875,-0.0,421.0100402832031,1.0,283.1499938964844,285.52313232421875,296.9979248046875,299.4591064453125,293.1499938964844,293.1499938964844,283.1499938964844,31556.115234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345237731933594,1.0,0.0,0.0,3.7416722774505615,3.741696357727051,9.341675308860432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6741.65087890625,0.0,1603.485107421875,1895.4371337890625,0.0,1893.12451171875,0.9242399334907532,1.0,0.0,3.0,1.0,0.0
17736060,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.669981837272644,0.141168788075447,0.1286638975143432,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15802001953125,0.7194787263870239,0.1738845109939575,0.1661933362483978,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15789794921875,0.7481978535652161,0.1976492255926132,0.1391822099685669,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581420898437,0.692918062210083,0.1555613428354263,0.1489725261926651,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586303710937,0.6157501339912415,0.1081906035542488,0.4965711534023285,286.1577453613281,284.95001220703125,294.7770080566406,293.98175048828125,294.77685546875,297.515869140625,286.15643310546875,1.0,0.3313998878002167,1.0,1.0,0.0,1.0,-1.6192970275878906,1.6192951202392578,1.8709433788899328e-06,0.9826233983039856,1.0,1.0,0.0,66.2398452758789,67.0,37296.7265625,-0.0,424.7241516113281,1.0,283.1499938964844,285.5076904296875,296.9939880371094,299.46148681640625,293.1499938964844,293.1499938964844,283.1499938964844,32255.99609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354510426521301,1.0,0.0,0.0,3.78293776512146,3.782962560653688,9.548863317832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6752.64013671875,0.0,1657.1253662109375,1895.4371337890625,0.0,1900.9615478515625,0.931563436985016,1.0,0.0,3.0,1.0,0.0
17736120,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.6726528406143188,0.1418545991182327,0.129242330789566,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.7224363088607788,0.1750386655330658,0.167230024933815,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.7516399621963501,0.1992045193910598,0.140229731798172,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.6960110664367676,0.1565064042806625,0.1498211771249771,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.6169163584709167,0.1081246435642242,0.4960196912288666,286.1511535644531,284.95001220703125,294.7790832519531,293.9830627441406,294.7789306640625,297.5043334960937,286.1505126953125,1.0,0.3310818076133728,1.0,1.0,0.0,1.0,-1.6237398386001587,1.623737931251526,1.8805263835020008e-06,0.9854410886764526,1.0,1.0,0.0,65.55858612060547,55.0,37419.4609375,-0.0,425.3424987792969,1.0,283.1499938964844,285.4993896484375,296.992919921875,299.4659423828125,293.1499938964844,293.1499938964844,283.1499938964844,32685.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736299991607666,1.0,0.0,0.0,3.8080317974090576,3.808056592941284,9.675967476141525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6760.66650390625,0.0,1690.322021484375,1895.4371337890625,0.0,1908.14697265625,0.9405399560928344,1.0,0.0,3.0,1.0,0.0
17736180,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14178466796875,0.6774724721908569,0.142555683851242,0.1298029869794845,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415710449219,0.727399468421936,0.1762243658304214,0.1682703197002411,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414794921875,0.7573397159576416,0.2007814049720764,0.1412741988897323,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416931152344,0.7013288736343384,0.157472938299179,0.1506592184305191,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14215087890625,0.6198945045471191,0.1080991998314857,0.4955034852027893,286.141357421875,284.95001220703125,294.7813720703125,293.9845275878906,294.7811889648437,297.4938659667969,286.1401672363281,1.0,0.3298122882843017,1.0,1.0,0.0,1.0,-1.6281976699829102,1.6281957626342771,1.8901691873907112e-06,0.9882644414901732,1.0,1.0,0.0,63.94196319580078,55.0,37579.0234375,-0.0,423.377685546875,1.0,283.1499938964844,285.4849548339844,296.9942321777344,299.4756774902344,293.1499938964844,293.1499938964844,283.1499938964844,33383.33203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372512221336365,1.0,0.0,0.0,3.848476409912109,3.848501920700073,9.88259330370056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6772.8818359375,0.0,1744.75439453125,1895.4371337890625,0.0,1916.210205078125,0.9476624727249146,1.0,0.0,3.0,1.0,0.0
17736240,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.6842882037162781,0.1432652026414871,0.1303442567586898,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356506347656,0.7341845035552979,0.1774255335330963,0.1693014055490493,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355895996094,0.7651933431625366,0.2023632526397705,0.1423043459653854,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356811523437,0.7086413502693176,0.1584508717060089,0.1514816135168075,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13592529296875,0.6244324445724487,0.1081032529473304,0.494998425245285,286.1355285644531,284.95001220703125,294.7838439941406,293.986083984375,294.7836608886719,297.4842224121094,286.13494873046875,1.0,0.3277544677257538,1.0,1.0,0.0,1.0,-1.6325876712799072,1.6325857639312744,1.8996911421709228e-06,0.9910402297973632,1.0,1.0,0.0,61.56703567504883,43.0,37700.5,-0.0,419.2538757324219,1.0,283.1499938964844,285.4773254394531,296.995849609375,299.4842834472656,293.1499938964844,293.1499938964844,283.04998779296875,33807.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382340431213379,1.0,0.0,0.0,3.872856140136719,3.872882127761841,1.0008201343225664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6899.84619140625,0.0,1778.123779296875,1895.4371337890625,0.0,1924.5543212890625,0.955465853214264,1.0,0.0,3.0,1.0,0.0
17736300,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846862792969,0.6930413842201233,0.14394211769104,0.1308607757091522,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832824707031,0.7428396344184875,0.1786014884710312,0.1703115850687027,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.775226891040802,0.2039009630680084,0.1433103680610656,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.7174239754676819,0.1594061404466629,0.1522816568613052,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.6304556727409363,0.1081093177199363,0.4944742321968078,286.08172607421875,284.95001220703125,294.7864990234375,293.9877624511719,294.78631591796875,297.4750061035156,286.0735778808594,1.0,0.3250386118888855,1.0,1.0,0.0,1.0,-1.6368135213851929,1.63681161403656,1.908882950374391e-06,0.9937095046043396,1.0,1.0,0.0,58.58335113525391,43.0,38134.93359375,-0.0,413.31732177734375,1.0,283.06475830078125,285.405517578125,297.0162048339844,299.5561828613281,293.1499938964844,293.1499938964844,283.04998779296875,34382.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420634627342224,1.0,0.0,0.0,3.9056434631347656,3.905669927597046,1.017837576000602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6840.73681640625,0.0,1823.667724609375,1895.4371337890625,0.0,1957.192138671875,0.9615970253944396,1.0,0.0,3.0,1.0,0.0
17736360,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525207519531,0.7035418152809143,0.144558236002922,0.1313035488128662,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.7534523606300354,0.1797216683626175,0.1712529212236404,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.052001953125,0.7873619794845581,0.2053635120391845,0.1442490816116333,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.727336585521698,0.160311758518219,0.153018370270729,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531616210937,0.6379649043083191,0.1080914810299873,0.4937797784805298,286.0518493652344,284.95001220703125,294.7893371582031,293.9895324707031,294.7891540527344,297.4658203125,286.0501403808594,1.0,0.3217537403106689,1.0,1.0,0.0,1.0,-1.6403762102127075,1.6403743028640747,1.916648670885479e-06,0.9959539175033568,1.0,1.0,0.0,55.148319244384766,31.0,38246.6796875,-0.0,405.7190246582031,1.0,283.052001953125,285.3816833496094,297.01300048828125,299.5472412109375,293.1499938964844,293.1499938964844,282.75,34748.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442793846130371,1.0,0.0,0.0,3.926359176635742,3.9263858795166016,1.0286635188094806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7198.982421875,0.0,1852.840576171875,1895.4371337890625,0.0,1976.16796875,0.9665258526802064,1.0,0.0,3.0,1.0,0.0
17736420,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.7156475782394409,0.1450699418783188,0.1316873431205749,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.7664547562599182,0.1807450056076049,0.1721328645944595,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.8018141388893127,0.2067006230354309,0.1451314985752105,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.7389697432518005,0.1611313968896865,0.1536991149187088,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.6473407745361328,0.1080215126276016,0.4929210245609283,285.9036865234375,284.95001220703125,294.7923889160156,293.9914245605469,294.7922058105469,297.4564208984375,285.88140869140625,1.0,0.3179816007614136,1.0,1.0,0.0,1.0,-1.643345594406128,1.6433436870574951,1.923131776493392e-06,0.99781996011734,1.0,1.0,0.0,51.344329833984375,31.0,39218.9609375,-0.0,396.7271728515625,1.0,282.7936096191406,285.1900939941406,297.0591735839844,299.7239074707031,293.1499938964844,293.1499938964844,282.75,35032.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534274458885193,1.0,0.0,0.0,3.942373991012573,3.9424006938934326,1.0370720247010468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6976.171875,0.0,1875.60498046875,1895.4371337890625,0.0,2055.17626953125,0.9703359603881836,1.0,0.0,3.0,1.0,0.0
17736480,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269958496094,0.7283339500427246,0.1454152166843414,0.1319005489349365,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261413574219,0.7817624807357788,0.1816113889217376,0.1728494018316269,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.8176822662353516,0.2078483700752258,0.1458631455898285,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265686035156,0.7526215314865112,0.1618094444274902,0.1542326658964157,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82867431640625,0.6586306095123291,0.1078496649861335,0.4915778934955597,285.8253479003906,284.95001220703125,294.795654296875,293.9934387207031,294.79541015625,297.44598388671875,285.8212585449219,1.0,0.3137485682964325,1.0,1.0,0.0,1.0,-1.6446415185928345,1.6446396112442017,1.92595462067402e-06,0.9986223578453064,1.0,1.0,0.0,47.33927917480469,25.0,39294.5078125,-0.0,386.2275695800781,1.0,282.7559814453125,285.1339111328125,297.03961181640625,299.6669616699219,293.1499938964844,293.1499938964844,282.45001220703125,35252.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757283091545105,1.0,0.0,0.0,3.9547412395477295,3.954768180847168,1.0435887816129252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7296.72607421875,0.0,1893.3118896484373,1895.4371337890625,0.0,2088.78515625,0.9732781052589417,1.0,0.0,3.0,1.0,0.0
17736540,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766357421875,0.7409756779670715,0.1456957310438156,0.1320665627717971,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724853515625,0.79749995470047,0.1824011206626892,0.1735071092844009,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.8328672647476196,0.2089115232229232,0.146546334028244,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67449951171875,0.7669680118560791,0.1624181270599365,0.1547142565250396,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.670431911945343,0.1076257452368736,0.4900660514831543,285.6683959960937,284.95001220703125,294.7991027832031,293.9955444335937,294.7988586425781,297.43560791015625,285.645751953125,1.0,0.3099919557571411,1.0,1.0,0.0,1.0,-1.645371913909912,1.6453700065612793,1.9275282738817623e-06,0.9990540146827698,1.0,1.0,0.0,43.74082565307617,25.0,40215.046875,-0.0,376.5463562011719,1.0,282.4935913085937,284.9369812011719,297.06500244140625,299.8058776855469,293.1499938964844,293.1499938964844,282.45001220703125,35422.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765480637550354,1.0,0.0,0.0,3.964289903640747,3.9643170833587646,1.048634430844686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7050.39013671875,0.0,1907.059326171875,1895.4371337890625,0.0,2160.813232421875,0.975549578666687,1.0,0.0,3.0,1.0,0.0
17736600,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.7543337941169739,0.1458597332239151,0.1321211606264114,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.8134558200836182,0.1830689758062362,0.1740471720695495,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.8487083911895752,0.2098350822925567,0.1471248567104339,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904541015625,0.7822086215019226,0.1629161387681961,0.1550907343626022,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.6828625798225403,0.1073169335722923,0.4882014989852905,285.5892333984375,284.95001220703125,294.802734375,293.9977722167969,294.8024597167969,297.42462158203125,285.5850830078125,1.0,0.3062734007835388,1.0,1.0,0.0,1.0,-1.644914150238037,1.6449122428894043,1.926495542647899e-06,0.9987322688102722,1.0,1.0,0.0,40.420780181884766,25.0,40248.59765625,-0.0,367.0037841796875,1.0,282.4559631347656,284.8811340332031,297.035400390625,299.72711181640625,293.1499938964844,293.1499938964844,282.1499938964844,35554.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678837180137634,1.0,0.0,0.0,3.971657752990722,3.97168493270874,1.0525359357416164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7375.296875,0.0,1917.7122802734373,1895.4371337890625,0.0,2182.06884765625,0.9773021340370178,1.0,0.0,3.0,1.0,0.0
17736660,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.7664541602134705,0.1459934413433075,0.132179707288742,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352722167969,0.8266038298606873,0.1836872398853302,0.1745717823505401,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.8631967902183533,0.2107076495885849,0.1476945430040359,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.795821487903595,0.1633691042661667,0.1554552167654037,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.693674623966217,0.106972150504589,0.4863061308860779,285.4312744140625,284.95001220703125,294.8065490722656,294.0001220703125,294.8063049316406,297.4140625,285.4085693359375,1.0,0.3034718334674835,1.0,1.0,0.0,1.0,-1.6443578004837036,1.6443558931350708,1.925237938849022e-06,0.9983375072479248,1.0,1.0,0.0,37.84131622314453,25.0,41134.08203125,-0.0,359.48785400390625,1.0,282.1932678222656,284.68377685546875,297.057861328125,299.8570556640625,293.1499938964844,293.1499938964844,282.1499938964844,35656.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747134566307068,1.0,0.0,0.0,3.977340936660767,3.977368116378784,1.0555502285569671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7118.51708984375,0.0,1925.956298828125,1895.4371337890625,0.0,2242.807861328125,0.9786539077758788,1.0,0.0,3.0,1.0,0.0
17736720,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.7769920229911804,0.1460307985544204,0.1321611255407333,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.8377982378005981,0.1842009574174881,0.1750100702047348,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.8760238289833069,0.2114596664905548,0.1481851935386657,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.807481050491333,0.1637272834777832,0.1557440757751464,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556823730469,0.7026618719100952,0.1065548360347747,0.4841744005680084,285.3521728515625,284.95001220703125,294.8105773925781,294.0025634765625,294.810302734375,297.403076171875,285.3480529785156,1.0,0.3010852932929992,1.0,1.0,0.0,1.0,-1.642967700958252,1.6429657936096191,1.922132014442468e-06,0.997389554977417,1.0,1.0,0.0,35.8281364440918,25.0,41143.30078125,-0.0,353.125,1.0,282.1558837890625,284.6285705566406,297.0295715332031,299.7751770019531,293.1499938964844,293.1499938964844,281.8500061035156,35735.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760871052742004,1.0,0.0,0.0,3.981723308563232,3.98175048828125,1.0578776254988045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7451.47265625,0.0,1932.3297119140625,1895.4371337890625,0.0,2255.080810546875,0.9796962738037108,1.0,0.0,3.0,1.0,0.0
17736780,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7865857481956482,0.1460516154766082,0.1321471929550171,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.8480775952339172,0.1846776306629181,0.175432026386261,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.8878381252288818,0.2121736109256744,0.1486671715974807,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8174504041671753,0.1640520244836807,0.1560188680887222,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.7104671001434326,0.1061110869050026,0.4819877445697784,285.193603515625,284.95001220703125,294.8148193359375,294.005126953125,294.81451416015625,297.3926696777344,285.1707458496094,1.0,0.2990582883358001,1.0,1.0,0.0,1.0,-1.6414417028427124,1.6414397954940796,1.918683210533345e-06,0.996301531791687,1.0,1.0,0.0,34.168949127197266,25.0,42000.953125,-0.0,347.6913452148437,1.0,281.89306640625,284.43072509765625,297.0542297363281,299.9057006835937,293.1499938964844,293.1499938964844,281.8500061035156,35795.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782149076461792,1.0,0.0,0.0,3.9851019382476807,3.985129356384277,1.0596736501611304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7186.77783203125,0.0,1937.2528076171875,1895.4371337890625,0.0,2309.456787109375,0.9804998636245728,1.0,0.0,3.0,1.0,0.0
17736840,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7945030927658081,0.1459870040416717,0.1320594698190689,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.856853723526001,0.1850595921278,0.1757698357105255,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8978205919265747,0.2127764075994491,0.1490715891122818,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.8254523873329163,0.1642914712429046,0.1562196910381317,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.7163380980491638,0.1056040599942207,0.4795690476894378,285.114013671875,284.95001220703125,294.8192443847656,294.0078125,294.8189392089844,297.3819580078125,285.1098022460937,1.0,0.29730424284935,1.0,1.0,0.0,1.0,-1.6391021013259888,1.639100193977356,1.913442929435405e-06,0.9946774244308472,1.0,1.0,0.0,32.867401123046875,25.0,41987.15234375,-0.0,342.84600830078125,1.0,281.8558654785156,284.3754272460937,297.0285339355469,299.82440185546875,293.1499938964844,293.1499938964844,281.54998779296875,35842.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830139994621277,1.0,0.0,0.0,3.987706661224365,3.987734079360962,1.0610593790261191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7527.7568359375,0.0,1941.053955078125,1895.4371337890625,0.0,2317.2431640625,0.9811193943023682,1.0,0.0,3.0,1.0,0.0
17736900,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8014276027679443,0.1459154486656189,0.1319806575775146,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.864732563495636,0.1854128688573837,0.1760949790477752,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9067712426185608,0.2133493572473526,0.1494699716567993,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8324354887008667,0.1645055562257766,0.1564097553491592,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7210814356803894,0.1050782650709152,0.477108359336853,284.9543151855469,284.95001220703125,294.8238830566406,294.0105895996094,294.82354736328125,297.3719177246094,284.9312744140625,1.0,0.2957830727100372,1.0,1.0,0.0,1.0,-1.636667251586914,1.6366653442382812,1.9080002857663203e-06,0.9929888248443604,0.9862430691719056,0.9862430691719056,0.0,31.79291343688965,25.0,42815.62109375,-0.0,338.5979919433594,1.0,281.59295654296875,284.1766662597656,297.0548400878906,299.9559020996094,293.1499938964844,293.1499938964844,281.54998779296875,35936.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886739373207092,1.0,0.0,0.0,3.989336013793945,3.989363431930542,1.0619265822242596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7254.8974609375,0.0,1943.9637451171875,1895.4371337890625,0.0,2368.35693359375,0.9814272522926332,1.0,0.0,3.0,1.0,0.0
17736960,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.806688129901886,0.1457589268684387,0.1318296790122985,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8710257411003113,0.1856854408979416,0.1763399094343185,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.914345383644104,0.2138271778821945,0.1497937142848968,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8379297256469727,0.1646474450826645,0.1565295159816742,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7243896126747131,0.1045024991035461,0.4744349420070648,284.8874816894531,284.95001220703125,294.8287048339844,294.0134582519531,294.828369140625,297.3616943359375,284.8881225585937,1.0,0.2944309115409851,1.0,1.0,0.0,1.0,-1.6334664821624756,1.6334645748138428,1.9009197558261803e-06,0.9908356070518494,0.927349090576172,0.927349090576172,0.0,30.97143173217773,25.0,42613.18359375,-0.0,334.675537109375,1.0,281.555908203125,284.1473388671875,297.0289306640625,299.8649597167969,293.1499938964844,293.1499938964844,281.25,38563.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890264987945557,1.0,0.0,0.0,3.927511215209961,3.9275383949279785,1.0292671959177824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7574.01806640625,0.0,1885.0234375,1895.4371337890625,0.0,2371.549560546875,0.968638837337494,1.0,0.0,3.0,1.0,0.0
17737020,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.811209499835968,0.1456105262041092,0.1316859722137451,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.8767504096031189,0.1859829723834991,0.1765995770692825,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9214743971824646,0.2143419235944748,0.1501371562480926,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.842906653881073,0.1648125946521759,0.1566630601882934,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.7271756529808044,0.1039496436715126,0.4718218743801117,284.77130126953125,284.95001220703125,294.8337097167969,294.0164794921875,294.8333740234375,297.3525695800781,284.76080322265625,1.0,0.2932336628437042,1.0,1.0,0.0,1.0,-1.630438208580017,1.6304363012313845,1.8942508859254303e-06,0.9888151288032532,0.8137087225914001,0.8137087225914001,0.0,30.269119262695312,25.0,42992.015625,-0.0,331.18603515625,1.0,281.29547119140625,284.016845703125,297.0508728027344,299.9721984863281,293.1499938964844,293.1499938964844,281.25,44146.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934982180595398,1.0,0.0,0.0,3.777464866638184,3.777491569519043,9.52125333242293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7245.60302734375,0.0,1742.7386474609375,1895.4371337890625,0.0,2412.1357421875,0.9357258677482604,1.0,0.0,3.0,1.0,0.0
17737080,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.8149170279502869,0.1455187201499939,0.1315230578184127,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8817775845527649,0.1863375902175903,0.1768559366464615,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9278190732002258,0.214933305978775,0.1504776328802108,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.8472698330879211,0.1650300323963165,0.1567954123020172,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7293988466262817,0.1034388691186904,0.469249278306961,284.8350524902344,284.95001220703125,294.8389587402344,294.0195617675781,294.8385925292969,297.3443908691406,284.85186767578125,1.0,0.2921641170978546,1.0,1.0,0.0,1.0,-1.6274293661117554,1.6274274587631226,1.8876665990319448e-06,0.9868379831314088,0.801380455493927,0.801380455493927,0.0,29.68100547790528,25.0,42427.7421875,-0.0,328.03521728515625,1.0,281.2574462890625,284.1393127441406,297.0135498046875,299.8347473144531,293.1499938964844,293.1499938964844,281.54998779296875,46351.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911163568496704,1.0,0.0,0.0,3.5053040981292725,3.505328416824341,8.198693990379979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6768.27099609375,0.0,1452.4500732421875,1895.4371337890625,0.0,2390.497802734375,0.8830108642578125,1.0,0.0,3.0,1.0,0.0
17737140,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.820058286190033,0.1457954496145248,0.131575271487236,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8884448409080505,0.1870025396347046,0.177305981516838,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9361389875411988,0.2159142643213272,0.1510030478239059,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8531472086906433,0.1655285805463791,0.157102420926094,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.732836902141571,0.103131391108036,0.4672659635543823,285.0072937011719,284.95001220703125,294.8443603515625,294.0227966308594,294.843994140625,297.33966064453125,285.0228271484375,1.0,0.2912698090076446,1.0,1.0,0.0,1.0,-1.6264556646347046,1.6264537572860718,1.885508027044125e-06,0.9861636757850648,0.9053379893302916,0.9053379893302916,0.0,28.99486923217773,25.0,41963.09765625,-0.0,325.6458435058594,1.0,281.49755859375,284.3108215332031,296.9456481933594,299.6203918457031,293.1499938964844,293.1499938964844,281.54998779296875,36330.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794121503829956,1.0,0.0,0.0,3.551910161972046,3.5519332885742188,8.418161314693862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7000.72119140625,0.0,1429.162353515625,1895.4371337890625,0.0,2284.864013671875,0.8868202567100525,1.0,0.0,3.0,1.0,0.0
17737200,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8271303772926331,0.1462422907352447,0.1318967938423156,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8973300457000732,0.1878118515014648,0.1779937744140625,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9468758702278136,0.2170408964157104,0.1517376154661178,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8611311912536621,0.166164368391037,0.157627135515213,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7379712462425232,0.1029491275548935,0.4660757184028625,285.026611328125,284.95001220703125,294.8500061035156,294.0260925292969,294.849609375,297.3368835449219,285.0241394042969,1.0,0.2905916273593902,1.0,1.0,0.0,1.0,-1.6280750036239624,1.6280730962753296,1.888992301246617e-06,0.9871658086776732,0.9439104199409484,0.9439104199409484,0.0,28.18539810180664,25.0,42132.0,-0.0,324.21697998046875,1.0,281.5413818359375,284.3000793457031,296.9671936035156,299.68316650390625,293.1499938964844,293.1499938964844,281.25,33134.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739865183830261,1.0,0.0,0.0,3.652427911758423,3.652451515197754,8.901365049496235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7473.7001953125,0.0,1514.415771484375,1895.4371337890625,0.0,2236.3203125,0.903989851474762,1.0,0.0,3.0,1.0,0.0
17737260,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8334853053092957,0.14649498462677,0.1322034746408462,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9054545164108276,0.1884551048278808,0.1786697655916214,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9562217593193054,0.2179188281297683,0.152431920170784,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8684958815574646,0.1666591316461563,0.1581495553255081,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7426087856292725,0.1027033627033233,0.4650370478630066,284.8816833496094,284.95001220703125,294.8560791015625,294.0297241210937,294.85565185546875,297.3321533203125,284.8630065917969,1.0,0.2900685966014862,1.0,1.0,0.0,1.0,-1.6298208236694336,1.6298189163208008,1.892787622637116e-06,0.9882850646972656,0.8534863591194153,0.8534863591194153,0.0,27.505521774291992,25.0,42849.3046875,-0.0,323.2073669433594,1.0,281.2982177734375,284.1239624023437,297.05194091796875,299.9149169921875,293.1499938964844,293.1499938964844,281.25,36993.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805157899856567,1.0,0.0,0.0,3.639965534210205,3.6399896144866943,8.840723921821336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7249.5205078125,0.0,1529.447509765625,1895.4371337890625,0.0,2294.7724609375,0.9011238813400269,1.0,0.0,3.0,1.0,0.0
17737320,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8372119665145874,0.1465788185596466,0.1323068588972091,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9108203053474426,0.1889448761940002,0.1791603118181228,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9618750810623168,0.2186009436845779,0.1529350578784942,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8731157183647156,0.1670186966657638,0.1585120111703872,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7450449466705322,0.1023749932646751,0.4636001586914062,284.87823486328125,284.95001220703125,294.8628234863281,294.0338134765625,294.8623352050781,297.32568359375,284.8881225585937,1.0,0.2896108329296112,1.0,1.0,0.0,1.0,-1.6298576593399048,1.629855751991272,1.892890281851578e-06,0.9883337020874025,0.8219674229621887,0.8219674229621887,0.0,27.096603393554688,25.0,42504.359375,-0.0,322.0911560058594,1.0,281.2581481933594,284.1719665527344,297.0518798828125,299.8609924316406,293.1499938964844,293.1499938964844,281.54998779296875,41305.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826221585273743,1.0,0.0,0.0,3.4774813652038574,3.4775047302246094,8.069059731496964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6789.03564453125,0.0,1387.39306640625,1895.4371337890625,0.0,2313.715087890625,0.871345579624176,1.0,0.0,3.0,1.0,0.0
17737380,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8410111665725708,0.1469002515077591,0.1324597150087356,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.916394054889679,0.1896234452724456,0.1796834915876388,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.967353582382202,0.2195387929677963,0.1534768193960189,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8777709007263184,0.1675473600625991,0.1589042842388153,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7474939823150635,0.1021582558751106,0.4622625112533569,285.0326538085937,284.95001220703125,294.8702087402344,294.0383605957031,294.86968994140625,297.3215026855469,285.0474853515625,1.0,0.2892384529113769,1.0,1.0,0.0,1.0,-1.6302660703659058,1.630264163017273,1.8937796539830745e-06,0.9885966181755066,0.9242545366287231,0.9242545366287231,0.0,26.710182189941406,25.0,42064.96484375,-0.0,321.2237854003906,1.0,281.4970397949219,284.3339538574219,296.991943359375,299.668701171875,293.1499938964844,293.1499938964844,281.54998779296875,34296.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744890451431274,1.0,0.0,0.0,3.53178334236145,3.531805992126465,8.323028737322602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7018.58984375,0.0,1393.2498779296875,1895.4371337890625,0.0,2240.804443359375,0.8803035616874695,1.0,0.0,3.0,1.0,0.0
17737440,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8466466665267944,0.1473637968301773,0.1328206360340118,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.924289047718048,0.190416932106018,0.1803828030824661,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.97453111410141,0.2206070274114608,0.1541857123374939,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8843041062355042,0.1681833863258361,0.1594557911157608,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7514627575874329,0.1020304188132286,0.4614543616771698,285.0459899902344,284.95001220703125,294.8782653808594,294.0433959960937,294.8777160644531,297.31915283203125,285.0422668457031,1.0,0.2890025675296783,1.0,1.0,0.0,1.0,-1.6325360536575315,1.632534146308899,1.898710138448223e-06,0.9900369048118592,0.9664349555969238,0.9664349555969238,0.0,26.21398162841797,25.0,42297.6328125,-0.0,320.9826965332031,1.0,281.541259765625,284.3146667480469,297.0107116699219,299.7372436523437,293.1499938964844,293.1499938964844,281.25,31797.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715041041374207,1.0,0.0,0.0,3.6490797996521,3.649102926254273,8.885052693585749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7498.55078125,0.0,1500.7115478515625,1895.4371337890625,0.0,2214.206787109375,0.9021992683410645,1.0,0.0,3.0,1.0,0.0
17737500,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8513659834861755,0.1476063579320907,0.1331420689821243,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9309884905815125,0.1910194754600525,0.1810439974069595,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9802330136299132,0.2214082479476928,0.1548419147729873,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8898167610168457,0.168653979897499,0.1599787473678589,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7546625733375549,0.101814329624176,0.4606586992740631,284.8916320800781,284.95001220703125,294.886962890625,294.0488586425781,294.8863525390625,297.3150939941406,284.8709716796875,1.0,0.2888526022434234,1.0,1.0,0.0,1.0,-1.6345890760421753,1.6345871686935425,1.9031874671782128e-06,0.9913521409034728,0.8746927976608276,0.8746927976608276,0.0,25.827491760253903,25.0,43095.9375,-0.0,320.9365539550781,1.0,281.2980041503906,284.125732421875,297.0908203125,299.9703674316406,293.1499938964844,293.1499938964844,281.25,35499.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796840667724609,1.0,0.0,0.0,3.661745548248291,3.66176962852478,8.946839216150693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7281.8779296875,0.0,1542.5174560546875,1895.4371337890625,0.0,2287.30419921875,0.9051661491394044,1.0,0.0,3.0,1.0,0.0
17737560,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8529217839241028,0.1476484388113021,0.1332329213619232,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9336845874786376,0.1914412379264831,0.1814944297075271,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9824953079223632,0.2219886779785156,0.1552910953760147,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8919782042503357,0.1689633876085281,0.1603173166513443,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7551842331886292,0.1014923229813575,0.4593570828437805,284.8714904785156,284.95001220703125,294.8962707519531,294.05474853515625,294.8956298828125,297.3089599609375,284.8798217773437,1.0,0.2887032628059387,1.0,1.0,0.0,1.0,-1.6346324682235718,1.634630560874939,1.9032851241718165e-06,0.9913833737373352,0.8325816988945007,0.8325816988945007,0.0,25.693389892578125,25.0,42787.7578125,-0.0,320.5848388671875,1.0,281.25799560546875,284.15594482421875,297.08721923828125,299.9171142578125,293.1499938964844,293.1499938964844,281.54998779296875,40412.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829593420028687,1.0,0.0,0.0,3.5204198360443115,3.5204434394836426,8.269556701634428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6813.99267578125,0.0,1425.567138671875,1895.4371337890625,0.0,2316.750732421875,0.8796393275260925,1.0,0.0,3.0,1.0,0.0
